hour, t(sec), kWh,State,kWOut,kWIn,kvarOut,DCkW,kWTotalLosses,kWInvLosses,kWIdlingLosses,kWChDchLosses,kWh Chng,InvEff,InverterON,Vref,Vavg (DRC),VV Oper,VW Oper,DRC Oper,VV_DRC Oper,kWDesired,kW VW Limit,Limit kWOut Function,kVA Exceeded,kVA Exceeded,,kVA
0, 60.00000, 2.27667, 1, 0.512347, 0, -3.1702E-005, 0.512347, 0.0620533, 0, 0.0333333, 0.02872, -4.39, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 120.00000, 2.26709, 1, 0.512376, 0, -5.68335E-007, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957333, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 180.00000, 2.25752, 1, 0.512376, 0, -6.14048E-009, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 240.00000, 2.24795, 1, 0.512376, 0, 1.08836E-010, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 300.00000, 2.23837, 1, 0.512376, 0, 1.90066E-012, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 360.00000, 2.2288, 1, 0.512381, 0, 5.96195E-006, 0.512381, 0.0620551, 0, 0.0333333, 0.0287218, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 420.00000, 2.21922, 1, 0.512376, 0, 1.15494E-007, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957393, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 480.00000, 2.20965, 1, 0.512376, 0, -1.26174E-009, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 540.00000, 2.20008, 1, 0.512376, 0, -3.39829E-011, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 600.00000, 2.1905, 1, 0.512376, 0, 2.26005E-013, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 660.00000, 2.18093, 1, 0.512411, 0, -8.03384E-006, 0.512411, 0.0620567, 0, 0.0333333, 0.0287234, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 720.00000, 2.17135, 1, 0.512376, 0, 8.37151E-007, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957447, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 780.00000, 2.16178, 1, 0.512376, 0, 7.09845E-010, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 840.00000, 2.15221, 1, 0.512376, 0, -2.19151E-010, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 900.00000, 2.14263, 1, 0.512376, 0, -8.19387E-013, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 960.00000, 2.13306, 1, 0.512387, 0, -1.82449E-006, 0.512387, 0.0620554, 0, 0.0333333, 0.0287221, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1020.00000, 2.12348, 1, 0.512376, 0, 2.00706E-007, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957403, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1080.00000, 2.11391, 1, 0.512376, 0, 1.02123E-009, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1140.00000, 2.10434, 1, 0.512376, 0, -4.93086E-011, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1200.00000, 2.09476, 1, 0.512376, 0, -4.12003E-013, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1260.00000, 2.08519, 1, 0.512361, 0, 7.55453E-006, 0.512361, 0.0620541, 0, 0.0333333, 0.0287208, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1320.00000, 2.07562, 1, 0.512376, 0, -2.51612E-007, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957359, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1380.00000, 2.06604, 1, 0.512376, 0, -2.86742E-009, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1440.00000, 2.05647, 1, 0.512376, 0, 5.67041E-011, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1500.00000, 2.04689, 1, 0.512376, 0, 9.24507E-013, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1560.00000, 2.03732, 1, 0.512373, 0, -1.14424E-005, 0.512373, 0.0620547, 0, 0.0333333, 0.0287214, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1620.00000, 2.02775, 1, 0.512376, 0, -9.39281E-008, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957379, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1680.00000, 2.01817, 1, 0.512376, 0, 2.82425E-009, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1740.00000, 2.0086, 1, 0.512376, 0, 3.26767E-011, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1800.00000, 1.99903, 1, 0.512376, 0, -6.4341E-013, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1860.00000, 1.98945, 1, 0.51238, 0, 3.74944E-005, 0.51238, 0.0620551, 0, 0.0333333, 0.0287217, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1920.00000, 1.97988, 1, 0.512375, 0, 2.9923E-008, 0.512375, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957392, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 1980.00000, 1.9703, 1, 0.512376, 0, -7.62562E-009, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2040.00000, 1.96073, 1, 0.512376, 0, -2.48463E-011, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2100.00000, 1.95116, 1, 0.512376, 0, 1.92554E-012, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2160.00000, 1.94158, 1, 0.512356, 0, -2.16076E-005, 0.512356, 0.0620538, 0, 0.0333333, 0.0287205, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2220.00000, 1.93201, 1, 0.512376, 0, -3.14585E-007, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957349, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2280.00000, 1.92243, 1, 0.512376, 0, 1.91486E-009, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2340.00000, 1.91286, 1, 0.512376, 0, 8.53908E-011, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2400.00000, 1.90329, 1, 0.512376, 0, -2.4902E-013, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2460.00000, 1.89371, 1, 0.512386, 0, 4.03193E-006, 0.512386, 0.0620554, 0, 0.0333333, 0.028722, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2520.00000, 1.88414, 1, 0.512376, 0, 1.99769E-007, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957401, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2580.00000, 1.87457, 1, 0.512376, 0, -4.16877E-010, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2640.00000, 1.86499, 1, 0.512376, 0, -5.35262E-011, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2700.00000, 1.85542, 1, 0.512376, 0, -5.41573E-014, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2760.00000, 1.84584, 1, 0.512371, 0, 6.42016E-006, 0.512371, 0.0620546, 0, 0.0333333, 0.0287213, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2820.00000, 1.83627, 1, 0.512376, 0, -7.89988E-008, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957376, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2880.00000, 1.8267, 1, 0.512376, 0, -1.61006E-009, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 2940.00000, 1.81712, 1, 0.512376, 0, 1.64517E-011, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 3000.00000, 1.80755, 1, 0.512376, 0, 4.66164E-013, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 3060.00000, 1.79797, 1, 0.512368, 0, -1.36538E-005, 0.512368, 0.0620544, 0, 0.0333333, 0.0287211, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 3120.00000, 1.7884, 1, 0.512376, 0, -1.98857E-007, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.0095737, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 3180.00000, 1.77883, 1, 0.512376, 0, 2.60799E-009, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 3240.00000, 1.76925, 1, 0.512376, 0, 5.90804E-011, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 3300.00000, 1.75968, 1, 0.512376, 0, -5.02928E-013, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 3360.00000, 1.75011, 1, 0.512383, 0, 1.07863E-005, 0.512383, 0.0620552, 0, 0.0333333, 0.0287219, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 3420.00000, 1.74053, 1, 0.512376, 0, 1.70914E-007, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957397, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 3480.00000, 1.73096, 1, 0.512376, 0, -2.29977E-009, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
0, 3540.00000, 1.72138, 1, 0.512376, 0, -5.14079E-011, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
1, 0.00000, 1.71181, 1, 0.512376, 0, 4.4712E-013, 0.512376, 0.0620549, 0, 0.0333333, 0.0287215, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.512376, 9999, 1.66667, 0
1, 60.00000, 1.70224, 1, 0.395524, 0, -2.14898E-006, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00957385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 120.00000, 1.69471, 1, 0.395524, 0, -3.70444E-012, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752382, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 180.00000, 1.68719, 1, 0.395524, 0, 1.98667E-011, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 240.00000, 1.67966, 1, 0.395524, 0, 6.75803E-015, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 300.00000, 1.67214, 1, 0.395524, 0, -1.66048E-016, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 360.00000, 1.66462, 1, 0.395524, 0, 2.58059E-006, 0.395524, 0.0559047, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 420.00000, 1.65709, 1, 0.395524, 0, -1.13255E-009, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.0075238, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 480.00000, 1.64957, 1, 0.395524, 0, -2.08829E-011, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 540.00000, 1.64205, 1, 0.395524, 0, -1.0974E-015, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 600.00000, 1.63452, 1, 0.395524, 0, 1.95702E-016, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 660.00000, 1.627, 1, 0.39555, 0, 1.23593E-005, 0.39555, 0.0559062, 0, 0.0333333, 0.0225728, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 720.00000, 1.61947, 1, 0.395524, 0, 1.47988E-007, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752428, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 780.00000, 1.61195, 1, 0.395524, 0, 2.66865E-011, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 840.00000, 1.60443, 1, 0.395524, 0, -1.3619E-012, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 900.00000, 1.5969, 1, 0.395524, 0, -1.327E-015, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 960.00000, 1.58938, 1, 0.395525, 0, -6.57368E-007, 0.395525, 0.0559048, 0, 0.0333333, 0.0225715, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1020.00000, 1.58185, 1, 0.395524, 0, 4.70287E-009, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1080.00000, 1.57433, 1, 0.395524, 0, 5.88834E-012, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1140.00000, 1.56681, 1, 0.395524, 0, -3.72434E-014, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1200.00000, 1.55928, 1, 0.395524, 0, 1.57502E-018, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1260.00000, 1.55176, 1, 0.395523, 0, 1.56322E-006, 0.395523, 0.0559047, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1320.00000, 1.54424, 1, 0.395524, 0, -9.29711E-010, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.0075238, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1380.00000, 1.53671, 1, 0.395524, 0, -1.28907E-011, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1440.00000, 1.52919, 1, 0.395524, 0, 3.30201E-016, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1500.00000, 1.52166, 1, 0.395524, 0, 1.52071E-016, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1560.00000, 1.51414, 1, 0.395523, 0, -6.23993E-007, 0.395523, 0.0559047, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1620.00000, 1.50662, 1, 0.395524, 0, -2.83586E-009, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.0075238, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1680.00000, 1.49909, 1, 0.395524, 0, 2.0952E-012, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1740.00000, 1.49157, 1, 0.395524, 0, 1.84271E-014, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1800.00000, 1.48405, 1, 0.395524, 0, -9.69602E-019, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1860.00000, 1.47652, 1, 0.395525, 0, 7.97305E-007, 0.395525, 0.0559048, 0, 0.0333333, 0.0225715, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1920.00000, 1.469, 1, 0.395524, 0, 2.7549E-009, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752382, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 1980.00000, 1.46147, 1, 0.395524, 0, -3.59051E-012, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2040.00000, 1.45395, 1, 0.395524, 0, -2.33079E-014, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2100.00000, 1.44643, 1, 0.395524, 0, 3.03623E-016, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2160.00000, 1.4389, 1, 0.395525, 0, 3.84549E-007, 0.395525, 0.0559048, 0, 0.0333333, 0.0225715, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2220.00000, 1.43138, 1, 0.395524, 0, 2.58511E-009, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752382, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2280.00000, 1.42385, 1, 0.395524, 0, -1.77361E-012, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2340.00000, 1.41633, 1, 0.395524, 0, -2.2872E-014, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2400.00000, 1.40881, 1, 0.395524, 0, 5.89736E-017, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2460.00000, 1.40128, 1, 0.395534, 0, -3.96513E-006, 0.395534, 0.0559053, 0, 0.0333333, 0.022572, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2520.00000, 1.39376, 1, 0.395524, 0, 3.40103E-008, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2580.00000, 1.38624, 1, 0.395524, 0, 2.77598E-011, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2640.00000, 1.37871, 1, 0.395524, 0, -3.54947E-013, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2700.00000, 1.37119, 1, 0.395524, 0, -6.97873E-016, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2760.00000, 1.36366, 1, 0.395528, 0, 7.03607E-008, 0.395528, 0.055905, 0, 0.0333333, 0.0225717, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2820.00000, 1.35614, 1, 0.395524, 0, 3.4717E-008, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752388, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2880.00000, 1.34862, 1, 0.395524, 0, 7.80648E-011, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 2940.00000, 1.34109, 1, 0.395524, 0, -1.6678E-013, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 3000.00000, 1.33357, 1, 0.395524, 0, -7.73729E-016, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 3060.00000, 1.32604, 1, 0.395528, 0, 1.93831E-005, 0.395528, 0.055905, 0, 0.0333333, 0.0225717, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 3120.00000, 1.31852, 1, 0.395524, 0, 1.64406E-008, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752389, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 3180.00000, 1.311, 1, 0.395524, 0, -1.37859E-010, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 3240.00000, 1.30347, 1, 0.395524, 0, -2.01304E-013, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 3300.00000, 1.29595, 1, 0.395524, 0, 6.81893E-016, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 3360.00000, 1.28843, 1, 0.395524, 0, 5.94033E-007, 0.395524, 0.0559048, 0, 0.0333333, 0.0225715, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 3420.00000, 1.2809, 1, 0.395524, 0, 2.18069E-009, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752382, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 3480.00000, 1.27338, 1, 0.395524, 0, -3.00614E-012, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
1, 3540.00000, 1.26585, 1, 0.395524, 0, -1.2141E-014, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
2, 0.00000, 1.25833, 1, 0.395524, 0, -2.95257E-017, 0.395524, 0.0559048, 0, 0.0333333, 0.0225714, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.395524, 9999, 1.66667, 0
2, 60.00000, 1.25081, 1, 0.183292, 0, -4.57622E-007, 0.183292, 0.0447346, 0, 0.0333333, 0.0114013, -0.00752381, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 120.00000, 1.24701, 1, 0.183293, 0, -5.34343E-009, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380044, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 180.00000, 1.24321, 1, 0.183293, 0, -6.62401E-012, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 240.00000, 1.23941, 1, 0.183293, 0, 1.1009E-014, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 300.00000, 1.2356, 1, 0.183293, 0, -1.6708E-016, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 360.00000, 1.2318, 1, 0.183294, 0, 4.3107E-007, 0.183294, 0.0447348, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 420.00000, 1.228, 1, 0.183293, 0, 6.05243E-009, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380048, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 480.00000, 1.2242, 1, 0.183293, 0, -9.29965E-014, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 540.00000, 1.2204, 1, 0.183293, 0, -1.01424E-013, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 600.00000, 1.2166, 1, 0.183293, 0, -4.44184E-016, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 660.00000, 1.2128, 1, 0.183296, 0, -2.47217E-006, 0.183296, 0.0447349, 0, 0.0333333, 0.0114015, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 720.00000, 1.209, 1, 0.183293, 0, 1.58938E-008, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 780.00000, 1.2052, 1, 0.183293, 0, 2.44077E-011, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 840.00000, 1.2014, 1, 0.183293, 0, -3.05191E-013, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 900.00000, 1.1976, 1, 0.183293, 0, -1.46053E-016, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 960.00000, 1.1938, 1, 0.183293, 0, -1.14537E-007, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1020.00000, 1.19, 1, 0.183293, 0, 6.86318E-010, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1080.00000, 1.1862, 1, 0.183293, 0, 8.58578E-012, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1140.00000, 1.1824, 1, 0.183293, 0, 6.47551E-014, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1200.00000, 1.1786, 1, 0.183293, 0, 1.68151E-016, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1260.00000, 1.1748, 1, 0.18329, 0, -7.76909E-006, 0.18329, 0.0447346, 0, 0.0333333, 0.0114012, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1320.00000, 1.171, 1, 0.183293, 0, -1.70472E-008, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380041, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1380.00000, 1.1672, 1, 0.183293, 0, 6.046E-011, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1440.00000, 1.1634, 1, 0.183293, 0, 3.0118E-013, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1500.00000, 1.1596, 1, 0.183293, 0, 1.40944E-015, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1560.00000, 1.1558, 1, 0.183292, 0, -1.12393E-006, 0.183292, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1620.00000, 1.15199, 1, 0.183293, 0, -2.79981E-009, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380045, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1680.00000, 1.14819, 1, 0.183293, 0, 4.89945E-012, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1740.00000, 1.14439, 1, 0.183293, 0, -7.73567E-015, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1800.00000, 1.14059, 1, 0.183293, 0, -3.87274E-016, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1860.00000, 1.13679, 1, 0.183293, 0, 6.32437E-006, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1920.00000, 1.13299, 1, 0.183293, 0, -4.90442E-010, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 1980.00000, 1.12919, 1, 0.183293, 0, -6.38075E-011, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2040.00000, 1.12539, 1, 0.183293, 0, 5.33188E-014, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2100.00000, 1.12159, 1, 0.183293, 0, 1.89123E-015, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2160.00000, 1.11779, 1, 0.183278, 0, -7.60036E-006, 0.183278, 0.0447339, 0, 0.0333333, 0.0114006, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2220.00000, 1.11399, 1, 0.183293, 0, -5.80523E-008, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.0038002, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2280.00000, 1.11019, 1, 0.183293, 0, -7.22256E-012, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2340.00000, 1.10639, 1, 0.183293, 0, 4.64287E-013, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2400.00000, 1.10259, 1, 0.183293, 0, -7.60947E-016, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2460.00000, 1.09879, 1, 0.183292, 0, -4.69689E-007, 0.183292, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2520.00000, 1.09499, 1, 0.183293, 0, -2.08507E-009, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380045, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2580.00000, 1.09119, 1, 0.183293, 0, 8.86448E-013, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2640.00000, 1.08739, 1, 0.183293, 0, -6.1426E-015, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2700.00000, 1.08359, 1, 0.183293, 0, -3.45422E-016, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2760.00000, 1.07979, 1, 0.183292, 0, 8.13303E-007, 0.183292, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2820.00000, 1.07599, 1, 0.183293, 0, -6.38097E-010, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380045, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2880.00000, 1.07219, 1, 0.183293, 0, -7.23555E-012, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 2940.00000, 1.06838, 1, 0.183293, 0, 3.10984E-014, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 3000.00000, 1.06458, 1, 0.183293, 0, 5.2021E-016, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 3060.00000, 1.06078, 1, 0.183294, 0, -8.73825E-007, 0.183294, 0.0447348, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 3120.00000, 1.05698, 1, 0.183293, 0, 2.96457E-009, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380047, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 3180.00000, 1.05318, 1, 0.183293, 0, 7.8536E-012, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 3240.00000, 1.04938, 1, 0.183293, 0, -1.0327E-014, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 3300.00000, 1.04558, 1, 0.183293, 0, 6.42913E-016, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 3360.00000, 1.04178, 1, 0.183293, 0, 8.5966E-007, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 3420.00000, 1.03798, 1, 0.183293, 0, 9.00122E-011, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380045, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 3480.00000, 1.03418, 1, 0.183293, 0, -4.16754E-012, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
2, 3540.00000, 1.03038, 1, 0.183293, 0, -1.40489E-014, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
3, 0.00000, 1.02658, 1, 0.183293, 0, -8.46402E-016, 0.183293, 0.0447347, 0, 0.0333333, 0.0114014, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.183293, 9999, 1.66667, 0
3, 60.00000, 1.02278, 1, 0.0606529, 0, -1.22934E-007, 0.0606529, 0.03828, 0, 0.0333333, 0.00494664, -0.00380046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 120.00000, 1.02113, 1, 0.0606528, 0, 3.2537E-010, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 180.00000, 1.01948, 1, 0.0606528, 0, 6.5953E-013, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 240.00000, 1.01783, 1, 0.0606528, 0, 7.41679E-015, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 300.00000, 1.01618, 1, 0.0606528, 0, 2.15988E-016, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 360.00000, 1.01453, 1, 0.0606525, 0, -2.94664E-008, 0.0606525, 0.03828, 0, 0.0333333, 0.00494662, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 420.00000, 1.01289, 1, 0.0606528, 0, -1.45527E-009, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164887, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 480.00000, 1.01124, 1, 0.0606528, 0, -2.82502E-012, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 540.00000, 1.00959, 1, 0.0606528, 0, -3.03204E-015, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 600.00000, 1.00794, 1, 0.0606528, 0, -1.8992E-016, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 660.00000, 1.00629, 1, 0.0606529, 0, 3.8219E-006, 0.0606529, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 720.00000, 1.00464, 1, 0.0606528, 0, 9.12413E-009, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 780.00000, 1.00299, 1, 0.0606528, 0, -3.14342E-011, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 840.00000, 1.00134, 1, 0.0606528, 0, -1.91295E-013, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 900.00000, 0.999695, 1, 0.0606528, 0, 1.92783E-016, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 960.00000, 0.998046, 1, 0.0606527, 0, 2.97405E-007, 0.0606527, 0.03828, 0, 0.0333333, 0.00494663, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1020.00000, 0.996397, 1, 0.0606528, 0, 7.0571E-013, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1080.00000, 0.994748, 1, 0.0606528, 0, -2.71463E-012, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1140.00000, 0.9931, 1, 0.0606528, 0, 4.40098E-015, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1200.00000, 0.991451, 1, 0.0606528, 0, 1.05458E-016, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1260.00000, 0.989802, 1, 0.0606528, 0, 2.02951E-007, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1320.00000, 0.988153, 1, 0.0606528, 0, 3.84011E-010, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1380.00000, 0.986504, 1, 0.0606528, 0, -1.87797E-012, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1440.00000, 0.984855, 1, 0.0606528, 0, -1.85595E-014, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1500.00000, 0.983206, 1, 0.0606528, 0, -1.73069E-016, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1560.00000, 0.981557, 1, 0.0606535, 0, 5.82375E-006, 0.0606535, 0.03828, 0, 0.0333333, 0.00494668, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1620.00000, 0.979909, 1, 0.0606528, 0, 1.67805E-008, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164889, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1680.00000, 0.97826, 1, 0.0606528, 0, -4.24436E-011, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1740.00000, 0.976611, 1, 0.0606528, 0, -2.90504E-013, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1800.00000, 0.974962, 1, 0.0606528, 0, 2.83869E-016, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1860.00000, 0.973313, 1, 0.0606528, 0, 2.4203E-007, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1920.00000, 0.971664, 1, 0.0606528, 0, 6.81573E-010, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 1980.00000, 0.970015, 1, 0.0606528, 0, -1.08962E-012, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2040.00000, 0.968366, 1, 0.0606528, 0, 1.23434E-015, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2100.00000, 0.966717, 1, 0.0606528, 0, 1.12804E-016, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2160.00000, 0.965069, 1, 0.0606527, 0, -1.86878E-007, 0.0606527, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2220.00000, 0.96342, 1, 0.0606528, 0, -4.76627E-010, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2280.00000, 0.961771, 1, 0.0606528, 0, 1.96841E-013, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2340.00000, 0.960122, 1, 0.0606528, 0, -6.58661E-017, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2400.00000, 0.958473, 1, 0.0606528, 0, 2.57513E-017, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2460.00000, 0.956824, 1, 0.0606526, 0, 6.58493E-008, 0.0606526, 0.03828, 0, 0.0333333, 0.00494663, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2520.00000, 0.955175, 1, 0.0606528, 0, -7.51194E-010, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2580.00000, 0.953526, 1, 0.0606528, 0, -2.02277E-013, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2640.00000, 0.951878, 1, 0.0606528, 0, 2.00955E-014, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2700.00000, 0.950229, 1, 0.0606528, 0, -6.08049E-017, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2760.00000, 0.94858, 1, 0.0606529, 0, -2.3337E-007, 0.0606529, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2820.00000, 0.946931, 1, 0.0606528, 0, 1.66177E-010, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2880.00000, 0.945282, 1, 0.0606528, 0, 2.19383E-012, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 2940.00000, 0.943633, 1, 0.0606528, 0, -1.7969E-014, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 3000.00000, 0.941984, 1, 0.0606528, 0, -3.18751E-016, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 3060.00000, 0.940335, 1, 0.0606527, 0, -1.31761E-008, 0.0606527, 0.03828, 0, 0.0333333, 0.00494663, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 3120.00000, 0.938687, 1, 0.0606528, 0, -4.20334E-010, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 3180.00000, 0.937038, 1, 0.0606528, 0, -2.01379E-012, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 3240.00000, 0.935389, 1, 0.0606528, 0, -2.82837E-015, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 3300.00000, 0.93374, 1, 0.0606528, 0, 1.21696E-016, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 3360.00000, 0.932091, 1, 0.0606529, 0, 1.58132E-007, 0.0606529, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 3420.00000, 0.930442, 1, 0.0606528, 0, 4.45038E-010, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 3480.00000, 0.928793, 1, 0.0606528, 0, -7.99668E-013, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
3, 3540.00000, 0.927144, 1, 0.0606528, 0, -2.0601E-008, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
4, 0.00000, 0.925496, 1, 0.0606528, 0, -5.6402E-011, 0.0606528, 0.03828, 0, 0.0333333, 0.00494664, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0606528, 9999, 1.66667, 0
4, 60.00000, 0.923847, 1, 0.0637856, 0, 2.7178E-007, 0.0637856, 0.0384449, 0, 0.0333333, 0.00511153, -0.00164888, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 120.00000, 0.922143, 1, 0.0637857, 0, 4.57305E-010, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 180.00000, 0.920439, 1, 0.0637857, 0, -7.88448E-013, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 240.00000, 0.918735, 1, 0.0637857, 0, 9.94502E-014, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 300.00000, 0.917031, 1, 0.0637857, 0, 2.38577E-015, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 360.00000, 0.915327, 1, 0.0637855, 0, -3.37989E-008, 0.0637855, 0.0384449, 0, 0.0333333, 0.00511152, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
