hour, t(sec), kWh,State,kWOut,kWIn,kvarOut,DCkW,kWTotalLosses,kWInvLosses,kWIdlingLosses,kWChDchLosses,kWh Chng,InvEff,InverterON,Vref,Vavg (DRC),VV Oper,VW Oper,DRC Oper,VV_DRC Oper,kWDesired,kW VW Limit,Limit kWOut Function,kVA Exceeded,kVA Exceeded,,kVA
4, 420.00000, 0.913624, 1, 0.0637857, 0, -6.12234E-010, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 480.00000, 0.91192, 1, 0.0637857, 0, 5.19401E-012, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 540.00000, 0.910216, 1, 0.0637857, 0, 5.2649E-014, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 600.00000, 0.908512, 1, 0.0637857, 0, -6.94305E-016, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 660.00000, 0.906808, 1, 0.0637859, 0, -4.20056E-007, 0.0637859, 0.0384449, 0, 0.0333333, 0.00511154, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 720.00000, 0.905104, 1, 0.0637857, 0, 1.90474E-010, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 780.00000, 0.903401, 1, 0.0637857, 0, 1.85679E-012, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 840.00000, 0.901697, 1, 0.0637857, 0, -5.57491E-014, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 900.00000, 0.899993, 1, 0.0637857, 0, -5.86854E-016, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 960.00000, 0.898289, 1, 0.0637856, 0, -4.55351E-006, 0.0637856, 0.0384449, 0, 0.0333333, 0.00511152, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1020.00000, 0.896585, 1, 0.0637857, 0, -8.13714E-009, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1080.00000, 0.894881, 1, 0.0637857, 0, 3.54546E-011, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1140.00000, 0.893177, 1, 0.0637857, 0, 9.68621E-014, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1200.00000, 0.891474, 1, 0.0637857, 0, -6.12007E-016, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1260.00000, 0.88977, 1, 0.0637843, 0, 2.84252E-006, 0.0637843, 0.0384448, 0, 0.0333333, 0.00511146, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1320.00000, 0.888066, 1, 0.0637857, 0, -7.26359E-010, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170382, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1380.00000, 0.886362, 1, 0.0637857, 0, -3.59186E-011, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1440.00000, 0.884658, 1, 0.0637857, 0, 1.13216E-013, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1500.00000, 0.882954, 1, 0.0637857, 0, 4.62315E-015, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1560.00000, 0.881251, 1, 0.0637855, 0, 1.13574E-007, 0.0637855, 0.0384449, 0, 0.0333333, 0.00511152, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1620.00000, 0.879547, 1, 0.0637857, 0, -4.38178E-010, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1680.00000, 0.877843, 1, 0.0637857, 0, -4.40244E-012, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1740.00000, 0.876139, 1, 0.0637857, 0, -5.49122E-014, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1800.00000, 0.874435, 1, 0.0637857, 0, -8.32044E-016, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1860.00000, 0.872731, 1, 0.0637859, 0, -3.0798E-008, 0.0637859, 0.0384449, 0, 0.0333333, 0.00511154, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1920.00000, 0.871028, 1, 0.0637857, 0, 9.64228E-010, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 1980.00000, 0.869324, 1, 0.0637857, 0, -4.88556E-008, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2040.00000, 0.86762, 1, 0.0637857, 0, 4.87331E-008, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2100.00000, 0.865916, 1, 0.0637857, 0, -4.07446E-008, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2160.00000, 0.864212, 1, 0.0637904, 0, -2.0838E-006, 0.0637904, 0.0384451, 0, 0.0333333, 0.00511178, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2220.00000, 0.862508, 1, 0.0637857, 0, -6.37189E-008, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170393, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2280.00000, 0.860804, 1, 0.0637857, 0, -2.78375E-008, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2340.00000, 0.859101, 1, 0.0637857, 0, -1.86641E-008, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2400.00000, 0.857397, 1, 0.0637857, 0, -2.05172E-007, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2460.00000, 0.855693, 1, 0.0637858, 0, 4.11521E-007, 0.0637858, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2520.00000, 0.853989, 1, 0.0637855, 0, -2.74109E-007, 0.0637855, 0.0384449, 0, 0.0333333, 0.00511152, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2580.00000, 0.852285, 1, 0.0637857, 0, -4.44934E-010, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2640.00000, 0.850581, 1, 0.0637857, 0, -8.6445E-011, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2700.00000, 0.848877, 1, 0.0637857, 0, -2.8488E-011, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2760.00000, 0.847174, 1, 0.0637856, 0, -4.01318E-007, 0.0637856, 0.0384449, 0, 0.0333333, 0.00511152, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2820.00000, 0.84547, 1, 0.0637856, 0, -1.54912E-007, 0.0637856, 0.0384449, 0, 0.0333333, 0.00511152, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2880.00000, 0.843766, 1, 0.0637857, 0, -3.85837E-008, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 2940.00000, 0.842062, 1, 0.0637856, 0, -9.67157E-008, 0.0637856, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 3000.00000, 0.840358, 1, 0.0637856, 0, -9.64728E-008, 0.0637856, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 3060.00000, 0.838654, 1, 0.0637859, 0, 1.3274E-007, 0.0637859, 0.0384449, 0, 0.0333333, 0.00511154, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 3120.00000, 0.836951, 1, 0.0637857, 0, -2.68922E-007, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170385, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 3180.00000, 0.835247, 1, 0.0637857, 0, 5.68165E-008, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 3240.00000, 0.833543, 1, 0.0637857, 0, -1.85353E-007, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 3300.00000, 0.831839, 1, 0.0637857, 0, -2.83726E-008, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 3360.00000, 0.830135, 1, 0.0637874, 0, -1.74462E-006, 0.0637874, 0.038445, 0, 0.0333333, 0.00511162, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 3420.00000, 0.828431, 1, 0.0637856, 0, -1.62312E-007, 0.0637856, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170387, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 3480.00000, 0.826728, 1, 0.0637856, 0, -3.066E-007, 0.0637856, 0.0384449, 0, 0.0333333, 0.00511152, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
4, 3540.00000, 0.825024, 1, 0.0637856, 0, -1.22944E-007, 0.0637856, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
5, 0.00000, 0.82332, 1, 0.0637857, 0, 7.6575E-009, 0.0637857, 0.0384449, 0, 0.0333333, 0.00511153, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0637857, 9999, 1.66667, 0
5, 60.00000, 0.821616, 1, 0.0750704, 0, -2.03708E-007, 0.0750704, 0.0390388, 0, 0.0333333, 0.00570546, -0.00170384, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 120.00000, 0.819714, 1, 0.0750711, 0, -7.53998E-008, 0.0750711, 0.0390388, 0, 0.0333333, 0.00570549, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 180.00000, 0.817812, 1, 0.0750711, 0, -1.91955E-007, 0.0750711, 0.0390388, 0, 0.0333333, 0.0057055, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 240.00000, 0.815911, 1, 0.0750711, 0, -1.40716E-007, 0.0750711, 0.0390388, 0, 0.0333333, 0.0057055, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 300.00000, 0.814009, 1, 0.0750712, 0, -4.15662E-007, 0.0750712, 0.0390388, 0, 0.0333333, 0.0057055, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 360.00000, 0.812107, 1, 0.0750712, 0, 2.87611E-007, 0.0750712, 0.0390388, 0, 0.0333333, 0.0057055, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 420.00000, 0.810205, 1, 0.075071, 0, -1.66094E-007, 0.075071, 0.0390388, 0, 0.0333333, 0.00570549, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 480.00000, 0.808303, 1, 0.075071, 0, -1.32982E-007, 0.075071, 0.0390388, 0, 0.0333333, 0.00570549, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 540.00000, 0.806401, 1, 0.075071, 0, -4.59589E-007, 0.075071, 0.0390388, 0, 0.0333333, 0.00570549, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 600.00000, 0.8045, 1, 0.075071, 0, -4.66587E-007, 0.075071, 0.0390388, 0, 0.0333333, 0.00570549, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 660.00000, 0.802598, 1, 0.075071, 0, -2.67504E-007, 0.075071, 0.0390388, 0, 0.0333333, 0.00570549, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 720.00000, 0.800696, 1, 0.0750711, 0, -6.01194E-007, 0.0750711, 0.0390388, 0, 0.0333333, 0.0057055, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 780.00000, 0.798794, 1, 0.0750711, 0, -2.78797E-007, 0.0750711, 0.0390388, 0, 0.0333333, 0.00570549, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 840.00000, 0.796892, 1, 0.075071, 0, -4.2193E-007, 0.075071, 0.0390388, 0, 0.0333333, 0.00570549, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 900.00000, 0.79499, 1, 0.075071, 0, -6.03382E-007, 0.075071, 0.0390388, 0, 0.0333333, 0.00570549, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 960.00000, 0.793089, 1, 0.0750713, 0, 1.78445E-007, 0.0750713, 0.0390388, 0, 0.0333333, 0.00570551, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1020.00000, 0.791187, 1, 0.0750708, 0, -6.00538E-007, 0.0750708, 0.0390388, 0, 0.0333333, 0.00570548, -0.00190184, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1080.00000, 0.789285, 1, 0.0750708, 0, -5.11159E-007, 0.0750708, 0.0390388, 0, 0.0333333, 0.00570548, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1140.00000, 0.787383, 1, 0.0750708, 0, -5.0068E-007, 0.0750708, 0.0390388, 0, 0.0333333, 0.00570548, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1200.00000, 0.785481, 1, 0.0750708, 0, -4.59726E-007, 0.0750708, 0.0390388, 0, 0.0333333, 0.00570548, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1260.00000, 0.783579, 1, 0.075071, 0, -1.25819E-008, 0.075071, 0.0390388, 0, 0.0333333, 0.00570549, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1320.00000, 0.781678, 1, 0.0750708, 0, -3.71556E-007, 0.0750708, 0.0390388, 0, 0.0333333, 0.00570548, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1380.00000, 0.779776, 1, 0.0750705, 0, -7.2028E-007, 0.0750705, 0.0390388, 0, 0.0333333, 0.00570547, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1440.00000, 0.777874, 1, 0.0750706, 0, -4.83647E-007, 0.0750706, 0.0390388, 0, 0.0333333, 0.00570547, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1500.00000, 0.775972, 1, 0.0750703, 0, -7.89118E-007, 0.0750703, 0.0390388, 0, 0.0333333, 0.00570545, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1560.00000, 0.77407, 1, 0.0750715, 0, -4.11456E-007, 0.0750715, 0.0390389, 0, 0.0333333, 0.00570552, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1620.00000, 0.772168, 1, 0.0750706, 0, -5.27407E-007, 0.0750706, 0.0390388, 0, 0.0333333, 0.00570547, -0.00190184, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1680.00000, 0.770267, 1, 0.0750704, 0, -6.61991E-007, 0.0750704, 0.0390388, 0, 0.0333333, 0.00570546, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1740.00000, 0.768365, 1, 0.0750707, 0, -3.19048E-007, 0.0750707, 0.0390388, 0, 0.0333333, 0.00570548, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1800.00000, 0.766463, 1, 0.0750704, 0, -5.99782E-007, 0.0750704, 0.0390388, 0, 0.0333333, 0.00570546, -0.00190183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1860.00000, 0.764561, 1, 0.0750701, 0, -5.85325E-008, 0.0750701, 0.0390388, 0, 0.0333333, 0.00570544, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1920.00000, 0.762659, 1, 0.0750703, 0, -7.73786E-007, 0.0750703, 0.0390388, 0, 0.0333333, 0.00570545, -0.00190181, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 1980.00000, 0.760758, 1, 0.0750702, 0, -7.73945E-007, 0.0750702, 0.0390388, 0, 0.0333333, 0.00570545, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2040.00000, 0.758856, 1, 0.0750703, 0, -6.38201E-007, 0.0750703, 0.0390388, 0, 0.0333333, 0.00570546, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2100.00000, 0.756954, 1, 0.07507, 0, -9.07766E-007, 0.07507, 0.0390388, 0, 0.0333333, 0.00570544, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2160.00000, 0.755052, 1, 0.0750659, 0, -7.97569E-006, 0.0750659, 0.0390386, 0, 0.0333333, 0.00570522, -0.00190181, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2220.00000, 0.75315, 1, 0.0750698, 0, -9.44974E-007, 0.0750698, 0.0390388, 0, 0.0333333, 0.00570543, -0.00190174, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2280.00000, 0.751249, 1, 0.0750692, 0, -1.28689E-006, 0.0750692, 0.0390387, 0, 0.0333333, 0.0057054, -0.00190181, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2340.00000, 0.749347, 1, 0.0750701, 0, -6.38359E-007, 0.0750701, 0.0390388, 0, 0.0333333, 0.00570545, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2400.00000, 0.747445, 1, 0.0750697, 0, -8.94538E-007, 0.0750697, 0.0390388, 0, 0.0333333, 0.00570542, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2460.00000, 0.745543, 1, 0.075072, 0, 2.37079E-007, 0.075072, 0.0390389, 0, 0.0333333, 0.00570555, -0.00190181, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2520.00000, 0.743641, 1, 0.0750694, 0, -8.35666E-007, 0.0750694, 0.0390387, 0, 0.0333333, 0.00570541, -0.00190185, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2580.00000, 0.741739, 1, 0.0750696, 0, -7.75691E-007, 0.0750696, 0.0390388, 0, 0.0333333, 0.00570542, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2640.00000, 0.739838, 1, 0.0750697, 0, -7.10095E-007, 0.0750697, 0.0390388, 0, 0.0333333, 0.00570542, -0.00190181, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2700.00000, 0.737936, 1, 0.075069, 0, -1.03104E-006, 0.075069, 0.0390387, 0, 0.0333333, 0.00570539, -0.00190181, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2760.00000, 0.736034, 1, 0.0750713, 0, -1.12683E-007, 0.0750713, 0.0390388, 0, 0.0333333, 0.00570551, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2820.00000, 0.734132, 1, 0.0750696, 0, -7.01154E-007, 0.0750696, 0.0390388, 0, 0.0333333, 0.00570542, -0.00190184, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2880.00000, 0.73223, 1, 0.0750694, 0, -7.98759E-007, 0.0750694, 0.0390387, 0, 0.0333333, 0.00570541, -0.00190181, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 2940.00000, 0.730329, 1, 0.0750693, 0, -8.4033E-007, 0.0750693, 0.0390387, 0, 0.0333333, 0.0057054, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 3000.00000, 0.728427, 1, 0.0750693, 0, -8.20614E-007, 0.0750693, 0.0390387, 0, 0.0333333, 0.0057054, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 3060.00000, 0.726525, 1, 0.07507, 0, 5.54852E-007, 0.07507, 0.0390388, 0, 0.0333333, 0.00570544, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 3120.00000, 0.724623, 1, 0.0750692, 0, -9.03386E-007, 0.0750692, 0.0390387, 0, 0.0333333, 0.00570539, -0.00190181, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 3180.00000, 0.722721, 1, 0.0750691, 0, -9.36342E-007, 0.0750691, 0.0390387, 0, 0.0333333, 0.00570539, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 3240.00000, 0.72082, 1, 0.0750688, 0, -1.04849E-006, 0.0750688, 0.0390387, 0, 0.0333333, 0.00570537, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 3300.00000, 0.718918, 1, 0.0750691, 0, -9.07039E-007, 0.0750691, 0.0390387, 0, 0.0333333, 0.00570539, -0.00190179, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 3360.00000, 0.717016, 1, 0.0750665, 0, 1.55101E-006, 0.0750665, 0.0390386, 0, 0.0333333, 0.00570525, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 3420.00000, 0.715114, 1, 0.07507, 0, -4.78587E-007, 0.07507, 0.0390388, 0, 0.0333333, 0.00570544, -0.00190175, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 3480.00000, 0.713212, 1, 0.0750694, 0, -6.70352E-007, 0.0750694, 0.0390387, 0, 0.0333333, 0.00570541, -0.00190181, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
5, 3540.00000, 0.711311, 1, 0.0750694, 0, -6.41821E-007, 0.0750694, 0.0390387, 0, 0.0333333, 0.00570541, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
6, 0.00000, 0.709409, 1, 0.0750702, 0, -3.13384E-007, 0.0750702, 0.0390388, 0, 0.0333333, 0.00570545, -0.0019018, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.075071, 9999, 1.66667, 0
6, 60.00000, 0.707507, 1, 0.0178937, 0, -7.15891E-008, 0.0178937, 0.0360295, 0, 0.0333333, 0.00269616, -0.00190182, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 120.00000, 0.706608, 1, 0.0178933, 0, -1.51397E-007, 0.0178933, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898719, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 180.00000, 0.70571, 1, 0.0178934, 0, -1.06772E-007, 0.0178934, 0.0360295, 0, 0.0333333, 0.00269615, -0.000898713, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 240.00000, 0.704811, 1, 0.0178933, 0, -1.52882E-007, 0.0178933, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898715, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 300.00000, 0.703912, 1, 0.0178933, 0, -1.5728E-007, 0.0178933, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898713, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 360.00000, 0.703013, 1, 0.0178937, 0, -2.62358E-008, 0.0178937, 0.0360295, 0, 0.0333333, 0.00269616, -0.000898713, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 420.00000, 0.702115, 1, 0.0178933, 0, -1.61972E-007, 0.0178933, 0.0360295, 0, 0.0333333, 0.00269614, -0.00089872, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 480.00000, 0.701216, 1, 0.0178933, 0, -1.60549E-007, 0.0178933, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898713, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 540.00000, 0.700317, 1, 0.0178934, 0, -1.08043E-007, 0.0178934, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898713, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 600.00000, 0.699419, 1, 0.0178933, 0, -1.64624E-007, 0.0178933, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898715, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 660.00000, 0.69852, 1, 0.0178938, 0, 2.4828E-008, 0.0178938, 0.0360295, 0, 0.0333333, 0.00269616, -0.000898712, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 720.00000, 0.697621, 1, 0.0178932, 0, -1.69509E-007, 0.0178932, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898721, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 780.00000, 0.696722, 1, 0.0178932, 0, -1.70651E-007, 0.0178932, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898712, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 840.00000, 0.695824, 1, 0.0178933, 0, -1.43456E-007, 0.0178933, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898712, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 900.00000, 0.694925, 1, 0.0178932, 0, -1.86897E-007, 0.0178932, 0.0360295, 0, 0.0333333, 0.00269613, -0.000898713, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 960.00000, 0.694026, 1, 0.0178935, 0, 4.51485E-009, 0.0178935, 0.0360295, 0, 0.0333333, 0.00269615, -0.000898711, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1020.00000, 0.693128, 1, 0.0178934, 0, -1.3006E-007, 0.0178934, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898717, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1080.00000, 0.692229, 1, 0.0178932, 0, -1.98441E-007, 0.0178932, 0.0360295, 0, 0.0333333, 0.00269613, -0.000898714, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1140.00000, 0.69133, 1, 0.0178931, 0, -2.36076E-007, 0.0178931, 0.0360295, 0, 0.0333333, 0.00269613, -0.000898711, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1200.00000, 0.690431, 1, 0.0178933, 0, -1.45506E-007, 0.0178933, 0.0360295, 0, 0.0333333, 0.00269614, -0.000898709, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1260.00000, 0.689533, 1, 0.0178941, 0, 2.85581E-007, 0.0178941, 0.0360295, 0, 0.0333333, 0.00269618, -0.000898713, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1320.00000, 0.688634, 1, 0.0178928, 0, -2.66412E-007, 0.0178928, 0.0360294, 0, 0.0333333, 0.00269611, -0.000898727, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1380.00000, 0.687735, 1, 0.017893, 0, -2.04665E-007, 0.017893, 0.0360295, 0, 0.0333333, 0.00269612, -0.000898705, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1440.00000, 0.686837, 1, 0.0178932, 0, -1.58722E-007, 0.0178932, 0.0360295, 0, 0.0333333, 0.00269613, -0.000898708, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1500.00000, 0.685938, 1, 0.0178929, 0, -2.5062E-007, 0.0178929, 0.0360295, 0, 0.0333333, 0.00269612, -0.000898711, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1560.00000, 0.685039, 1, 0.0178931, 0, -4.33459E-007, 0.0178931, 0.0360295, 0, 0.0333333, 0.00269613, -0.000898706, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1620.00000, 0.68414, 1, 0.017893, 0, -2.79387E-007, 0.017893, 0.0360295, 0, 0.0333333, 0.00269612, -0.00089871, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1680.00000, 0.683242, 1, 0.0178928, 0, -3.13987E-007, 0.0178928, 0.0360294, 0, 0.0333333, 0.00269611, -0.000898707, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1740.00000, 0.682343, 1, 0.0178929, 0, -2.95749E-007, 0.0178929, 0.0360295, 0, 0.0333333, 0.00269612, -0.000898705, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1800.00000, 0.681444, 1, 0.017893, 0, -2.63347E-007, 0.017893, 0.0360295, 0, 0.0333333, 0.00269612, -0.000898706, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1860.00000, 0.680546, 1, 0.0178943, 0, 3.63933E-007, 0.0178943, 0.0360295, 0, 0.0333333, 0.00269619, -0.000898707, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1920.00000, 0.679647, 1, 0.0178928, 0, -2.8968E-007, 0.0178928, 0.0360294, 0, 0.0333333, 0.00269611, -0.00089873, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 1980.00000, 0.678748, 1, 0.0178931, 0, -1.90027E-007, 0.0178931, 0.0360295, 0, 0.0333333, 0.00269613, -0.000898703, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2040.00000, 0.67785, 1, 0.0178926, 0, -3.45517E-007, 0.0178926, 0.0360294, 0, 0.0333333, 0.0026961, -0.000898709, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2100.00000, 0.676951, 1, 0.017893, 0, -2.03633E-007, 0.017893, 0.0360295, 0, 0.0333333, 0.00269613, -0.0008987, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2160.00000, 0.676052, 1, 0.0178938, 0, -3.42707E-007, 0.0178938, 0.0360295, 0, 0.0333333, 0.00269617, -0.000898708, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2220.00000, 0.675153, 1, 0.0178926, 0, -3.34277E-007, 0.0178926, 0.0360294, 0, 0.0333333, 0.0026961, -0.000898722, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2280.00000, 0.674255, 1, 0.0178927, 0, -3.00975E-007, 0.0178927, 0.0360294, 0, 0.0333333, 0.00269611, -0.0008987, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2340.00000, 0.673356, 1, 0.0178927, 0, -3.00318E-007, 0.0178927, 0.0360294, 0, 0.0333333, 0.00269611, -0.000898702, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2400.00000, 0.672457, 1, 0.0178927, 0, -2.96858E-007, 0.0178927, 0.0360294, 0, 0.0333333, 0.00269611, -0.000898702, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2460.00000, 0.671559, 1, 0.0178936, 0, 5.50998E-007, 0.0178936, 0.0360295, 0, 0.0333333, 0.00269616, -0.000898702, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2520.00000, 0.67066, 1, 0.0178927, 0, -3.1279E-007, 0.0178927, 0.0360294, 0, 0.0333333, 0.00269611, -0.000898719, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2580.00000, 0.669761, 1, 0.0178927, 0, -2.89436E-007, 0.0178927, 0.0360294, 0, 0.0333333, 0.00269611, -0.000898702, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2640.00000, 0.668862, 1, 0.0178926, 0, -3.31641E-007, 0.0178926, 0.0360294, 0, 0.0333333, 0.0026961, -0.000898703, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2700.00000, 0.667964, 1, 0.0178931, 0, -1.84703E-007, 0.0178931, 0.0360295, 0, 0.0333333, 0.00269613, -0.000898701, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2760.00000, 0.667065, 1, 0.0178937, 0, -9.17254E-007, 0.0178937, 0.0360295, 0, 0.0333333, 0.00269616, -0.000898709, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.0178937, 9999, 1.66667, 0
6, 2820.00000, 0.666667, 0, 0, 0.0333324, 2.75193E-007, -0.0333324, 0.0333324, 0, 0.0333324, 0, -0.000398365, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 2880.00000, 0.666667, 0, 0, 0.0333316, 4.6342E-007, -0.0333316, 0.0333316, 0, 0.0333316, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 2940.00000, 0.666667, 0, 0, 0.033333, 9.60237E-008, -0.033333, 0.033333, 0, 0.033333, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 3000.00000, 0.666667, 0, 0, 0.0333315, 5.05061E-007, -0.0333315, 0.0333315, 0, 0.0333315, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 3060.00000, 0.666667, 0, 0, 0.0333334, -2.6151E-007, -0.0333334, 0.0333334, 0, 0.0333334, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 3120.00000, 0.666667, 0, 0, 0.0333317, 4.51097E-007, -0.0333317, 0.0333317, 0, 0.0333317, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 3180.00000, 0.666667, 0, 0, 0.0333314, 5.41462E-007, -0.0333314, 0.0333314, 0, 0.0333314, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 3240.00000, 0.666667, 0, 0, 0.0333322, 3.27482E-007, -0.0333322, 0.0333322, 0, 0.0333322, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 3300.00000, 0.666667, 0, 0, 0.033332, 3.43304E-007, -0.033332, 0.033332, 0, 0.033332, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 3360.00000, 0.666667, 0, 0, 0.0333331, 2.47815E-007, -0.0333331, 0.0333331, 0, 0.0333331, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 3420.00000, 0.666667, 0, 0, 0.0333323, 2.94269E-007, -0.0333323, 0.0333323, 0, 0.0333323, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 3480.00000, 0.666667, 0, 0, 0.0333335, -1.98918E-008, -0.0333335, 0.0333335, 0, 0.0333335, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
6, 3540.00000, 0.666667, 0, 0, 0.0333313, 5.87046E-007, -0.0333313, 0.0333313, 0, 0.0333313, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
7, 0.00000, 0.666667, 0, 0, 0.0333313, 5.63069E-007, -0.0333313, 0.0333313, 0, 0.0333313, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
7, 60.00000, 0.666667, -1, 0, 0.0488532, -3.18807E-007, -0.0488532, 0.0341093, 0, 0.0333333, 0.000775991, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 120.00000, 0.666912, -1, 0, 0.0488532, 3.43808E-008, -0.0488532, 0.0341093, 0, 0.0333333, 0.000775992, 0.000245731, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 180.00000, 0.667158, -1, 0, 0.048851, 3.93044E-007, -0.048851, 0.0341092, 0, 0.0333333, 0.000775882, 0.000245731, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 240.00000, 0.667404, -1, 0, 0.0488511, 3.87762E-007, -0.0488511, 0.0341092, 0, 0.0333333, 0.000775886, 0.000245696, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 300.00000, 0.66765, -1, 0, 0.048852, 2.31955E-007, -0.048852, 0.0341093, 0, 0.0333333, 0.000775934, 0.000245697, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 360.00000, 0.667895, -1, 0, 0.0488545, -8.33898E-008, -0.0488545, 0.0341094, 0, 0.0333333, 0.000776057, 0.000245712, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 420.00000, 0.668141, -1, 0, 0.0488514, 2.93103E-007, -0.0488514, 0.0341092, 0, 0.0333333, 0.000775901, 0.000245751, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 480.00000, 0.668387, -1, 0, 0.048851, 3.48134E-007, -0.048851, 0.0341092, 0, 0.0333333, 0.000775884, 0.000245702, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 540.00000, 0.668632, -1, 0, 0.0488508, 3.93049E-007, -0.0488508, 0.0341092, 0, 0.0333333, 0.000775872, 0.000245697, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 600.00000, 0.668878, -1, 0, 0.0488509, 3.86509E-007, -0.0488509, 0.0341092, 0, 0.0333333, 0.000775877, 0.000245693, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 660.00000, 0.669124, -1, 0, 0.048853, 4.94746E-008, -0.048853, 0.0341093, 0, 0.0333333, 0.000775981, 0.000245694, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 720.00000, 0.66937, -1, 0, 0.0488525, 1.65843E-007, -0.0488525, 0.0341093, 0, 0.0333333, 0.000775957, 0.000245727, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 780.00000, 0.669615, -1, 0, 0.0488511, 4.11527E-007, -0.0488511, 0.0341092, 0, 0.0333333, 0.000775887, 0.00024572, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 840.00000, 0.669861, -1, 0, 0.0488511, 4.14477E-007, -0.0488511, 0.0341092, 0, 0.0333333, 0.000775888, 0.000245698, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 900.00000, 0.670107, -1, 0, 0.0488508, 4.72995E-007, -0.0488508, 0.0341092, 0, 0.0333333, 0.000775873, 0.000245698, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 960.00000, 0.670352, -1, 0, 0.048853, 5.81114E-007, -0.048853, 0.0341093, 0, 0.0333333, 0.000775986, 0.000245693, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1020.00000, 0.670598, -1, 0, 0.0488536, -4.08775E-008, -0.0488536, 0.0341093, 0, 0.0333333, 0.000776015, 0.000245729, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1080.00000, 0.670844, -1, 0, 0.0488525, 1.48482E-007, -0.0488525, 0.0341093, 0, 0.0333333, 0.000775959, 0.000245738, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1140.00000, 0.671089, -1, 0, 0.04885, 5.65029E-007, -0.04885, 0.0341092, 0, 0.0333333, 0.000775836, 0.00024572, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1200.00000, 0.671335, -1, 0, 0.0488524, 1.72635E-007, -0.0488524, 0.0341093, 0, 0.0333333, 0.000775952, 0.000245681, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1260.00000, 0.671581, -1, 0, 0.0488532, -7.08605E-007, -0.0488532, 0.0341093, 0, 0.0333333, 0.000775993, 0.000245718, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1320.00000, 0.671827, -1, 0, 0.0488505, 5.89076E-007, -0.0488505, 0.0341092, 0, 0.0333333, 0.00077586, 0.000245731, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1380.00000, 0.672072, -1, 0, 0.0488508, 5.35068E-007, -0.0488508, 0.0341092, 0, 0.0333333, 0.000775875, 0.000245689, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1440.00000, 0.672318, -1, 0, 0.0488524, 2.08873E-007, -0.0488524, 0.0341093, 0, 0.0333333, 0.000775953, 0.000245694, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1500.00000, 0.672564, -1, 0, 0.0488521, 2.69841E-007, -0.0488521, 0.0341093, 0, 0.0333333, 0.000775939, 0.000245719, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1560.00000, 0.672809, -1, 0, 0.0488553, 5.85018E-007, -0.0488553, 0.0341094, 0, 0.0333333, 0.000776099, 0.000245714, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1620.00000, 0.673055, -1, 0, 0.0488505, 4.90791E-007, -0.0488505, 0.0341092, 0, 0.0333333, 0.000775856, 0.000245765, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1680.00000, 0.673301, -1, 0, 0.0488511, 3.76797E-007, -0.0488511, 0.0341092, 0, 0.0333333, 0.000775889, 0.000245688, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1740.00000, 0.673547, -1, 0, 0.0488538, -4.1001E-008, -0.0488538, 0.0341094, 0, 0.0333333, 0.000776021, 0.000245698, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1800.00000, 0.673792, -1, 0, 0.048851, 4.14562E-007, -0.048851, 0.0341092, 0, 0.0333333, 0.000775883, 0.00024574, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1860.00000, 0.674038, -1, 0, 0.0488553, -1.84358E-006, -0.0488553, 0.0341094, 0, 0.0333333, 0.000776099, 0.000245696, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1920.00000, 0.674284, -1, 0, 0.0488508, 4.64978E-007, -0.0488508, 0.0341092, 0, 0.0333333, 0.000775875, 0.000245765, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 1980.00000, 0.674529, -1, 0, 0.0488509, 4.72463E-007, -0.0488509, 0.0341092, 0, 0.0333333, 0.000775881, 0.000245694, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2040.00000, 0.674775, -1, 0, 0.0488498, 6.95911E-007, -0.0488498, 0.0341092, 0, 0.0333333, 0.000775824, 0.000245696, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2100.00000, 0.675021, -1, 0, 0.0488539, -1.0115E-007, -0.0488539, 0.0341094, 0, 0.0333333, 0.000776028, 0.000245678, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2160.00000, 0.675267, -1, 0, 0.0488536, -4.50481E-007, -0.0488536, 0.0341093, 0, 0.0333333, 0.000776012, 0.000245742, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2220.00000, 0.675512, -1, 0, 0.0488501, 6.20523E-007, -0.0488501, 0.0341092, 0, 0.0333333, 0.000775836, 0.000245737, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2280.00000, 0.675758, -1, 0, 0.0488538, -4.35124E-008, -0.0488538, 0.0341094, 0, 0.0333333, 0.000776023, 0.000245681, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2340.00000, 0.676004, -1, 0, 0.0488519, 2.93293E-007, -0.0488519, 0.0341093, 0, 0.0333333, 0.000775927, 0.00024574, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2400.00000, 0.676249, -1, 0, 0.0488506, 5.22291E-007, -0.0488506, 0.0341092, 0, 0.0333333, 0.000775865, 0.00024571, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2460.00000, 0.676495, -1, 0, 0.0488528, -8.51708E-007, -0.0488528, 0.0341093, 0, 0.0333333, 0.000775973, 0.000245691, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2520.00000, 0.676741, -1, 0, 0.04885, 7.13137E-007, -0.04885, 0.0341092, 0, 0.0333333, 0.000775832, 0.000245725, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2580.00000, 0.676987, -1, 0, 0.0488538, -6.37997E-008, -0.0488538, 0.0341094, 0, 0.0333333, 0.000776026, 0.00024568, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2640.00000, 0.677232, -1, 0, 0.0488512, 4.73061E-007, -0.0488512, 0.0341092, 0, 0.0333333, 0.000775893, 0.000245741, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2700.00000, 0.677478, -1, 0, 0.0488515, 4.01761E-007, -0.0488515, 0.0341092, 0, 0.0333333, 0.000775908, 0.000245699, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2760.00000, 0.677724, -1, 0, 0.0488547, -4.51535E-007, -0.0488547, 0.0341094, 0, 0.0333333, 0.000776069, 0.000245704, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2820.00000, 0.677969, -1, 0, 0.0488516, 4.51583E-007, -0.0488516, 0.0341092, 0, 0.0333333, 0.000775912, 0.000245755, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2880.00000, 0.678215, -1, 0, 0.048854, -1.12343E-007, -0.048854, 0.0341094, 0, 0.0333333, 0.000776032, 0.000245706, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 2940.00000, 0.678461, -1, 0, 0.0488538, -7.18072E-008, -0.0488538, 0.0341094, 0, 0.0333333, 0.000776022, 0.000245743, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 3000.00000, 0.678707, -1, 0, 0.0488515, 4.90864E-007, -0.0488515, 0.0341092, 0, 0.0333333, 0.000775909, 0.00024574, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 3060.00000, 0.678952, -1, 0, 0.0488513, 7.75268E-007, -0.0488513, 0.0341092, 0, 0.0333333, 0.000775897, 0.000245704, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 3120.00000, 0.679198, -1, 0, 0.0488538, -6.20804E-008, -0.0488538, 0.0341094, 0, 0.0333333, 0.000776025, 0.000245701, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 3180.00000, 0.679444, -1, 0, 0.0488507, 5.51468E-007, -0.0488507, 0.0341092, 0, 0.0333333, 0.000775867, 0.000245741, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 3240.00000, 0.679689, -1, 0, 0.0488504, 5.91252E-007, -0.0488504, 0.0341092, 0, 0.0333333, 0.000775855, 0.000245691, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 3300.00000, 0.679935, -1, 0, 0.0488515, 3.80764E-007, -0.0488515, 0.0341092, 0, 0.0333333, 0.000775907, 0.000245687, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 3360.00000, 0.680181, -1, 0, 0.0488535, 1.89036E-007, -0.0488535, 0.0341093, 0, 0.0333333, 0.000776006, 0.000245704, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 3420.00000, 0.680427, -1, 0, 0.0488515, 4.37629E-007, -0.0488515, 0.0341092, 0, 0.0333333, 0.000775907, 0.000245735, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 3480.00000, 0.680672, -1, 0, 0.0488539, -7.04218E-008, -0.0488539, 0.0341094, 0, 0.0333333, 0.000776027, 0.000245704, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
7, 3540.00000, 0.680918, -1, 0, 0.0488512, 4.96824E-007, -0.0488512, 0.0341092, 0, 0.0333333, 0.000775895, 0.000245742, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
8, 0.00000, 0.681164, -1, 0, 0.048854, -9.62232E-008, -0.048854, 0.0341094, 0, 0.0333333, 0.000776035, 0.0002457, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0488534, 9999, 1.66667, 0
8, 60.00000, 0.68141, -1, 0, 0.054779, 2.36456E-007, -0.054779, 0.0344056, 0, 0.0333333, 0.00107228, 0.000245744, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 120.00000, 0.681749, -1, 0, 0.0547798, -9.47134E-008, -0.0547798, 0.0344057, 0, 0.0333333, 0.00107232, 0.000339557, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 180.00000, 0.682089, -1, 0, 0.0547766, 5.48366E-007, -0.0547766, 0.0344055, 0, 0.0333333, 0.00107217, 0.000339569, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 240.00000, 0.682428, -1, 0, 0.0547802, -1.44538E-007, -0.0547802, 0.0344057, 0, 0.0333333, 0.00107234, 0.000339519, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 300.00000, 0.682768, -1, 0, 0.0547799, -1.00944E-007, -0.0547799, 0.0344057, 0, 0.0333333, 0.00107233, 0.000339575, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 360.00000, 0.683107, -1, 0, 0.0547785, 7.73283E-007, -0.0547785, 0.0344056, 0, 0.0333333, 0.00107226, 0.000339571, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 420.00000, 0.683447, -1, 0, 0.0547803, -2.1144E-007, -0.0547803, 0.0344057, 0, 0.0333333, 0.00107235, 0.000339548, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 480.00000, 0.683786, -1, 0, 0.05478, -1.49174E-007, -0.05478, 0.0344057, 0, 0.0333333, 0.00107233, 0.000339577, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
