hour, t(sec), kWh,State,kWOut,kWIn,kvarOut,DCkW,kWTotalLosses,kWInvLosses,kWIdlingLosses,kWChDchLosses,kWh Chng,InvEff,InverterON,Vref,Vavg (DRC),VV Oper,VW Oper,DRC Oper,VV_DRC Oper,kWDesired,kW VW Limit,Limit kWOut Function,kVA Exceeded,kVA Exceeded,,kVA
8, 540.00000, 0.684126, -1, 0, 0.0547803, -1.93443E-007, -0.0547803, 0.0344057, 0, 0.0333333, 0.00107235, 0.000339572, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 600.00000, 0.684466, -1, 0, 0.0547803, -2.02922E-007, -0.0547803, 0.0344057, 0, 0.0333333, 0.00107235, 0.000339576, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 660.00000, 0.684805, -1, 0, 0.0547787, -1.44027E-006, -0.0547787, 0.0344056, 0, 0.0333333, 0.00107227, 0.000339577, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 720.00000, 0.685145, -1, 0, 0.0547802, -1.10173E-007, -0.0547802, 0.0344057, 0, 0.0333333, 0.00107234, 0.000339552, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 780.00000, 0.685484, -1, 0, 0.0547799, -6.93279E-008, -0.0547799, 0.0344057, 0, 0.0333333, 0.00107233, 0.000339575, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 840.00000, 0.685824, -1, 0, 0.0547778, 3.14558E-007, -0.0547778, 0.0344056, 0, 0.0333333, 0.00107223, 0.00033957, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 900.00000, 0.686163, -1, 0, 0.05478, -8.11709E-008, -0.05478, 0.0344057, 0, 0.0333333, 0.00107233, 0.000339538, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 960.00000, 0.686503, -1, 0, 0.0547786, 5.7699E-007, -0.0547786, 0.0344056, 0, 0.0333333, 0.00107226, 0.000339572, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1020.00000, 0.686843, -1, 0, 0.0547793, -3.92794E-009, -0.0547793, 0.0344056, 0, 0.0333333, 0.0010723, 0.00033955, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1080.00000, 0.687182, -1, 0, 0.0547798, -6.61532E-008, -0.0547798, 0.0344057, 0, 0.0333333, 0.00107232, 0.000339562, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1140.00000, 0.687522, -1, 0, 0.0547798, -6.07937E-008, -0.0547798, 0.0344057, 0, 0.0333333, 0.00107232, 0.000339569, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1200.00000, 0.687861, -1, 0, 0.0547777, 3.34908E-007, -0.0547777, 0.0344056, 0, 0.0333333, 0.00107222, 0.000339568, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1260.00000, 0.688201, -1, 0, 0.054778, 1.15141E-006, -0.054778, 0.0344056, 0, 0.0333333, 0.00107223, 0.000339536, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1320.00000, 0.68854, -1, 0, 0.0547799, -9.37957E-008, -0.0547799, 0.0344057, 0, 0.0333333, 0.00107233, 0.00033954, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1380.00000, 0.68888, -1, 0, 0.0547778, 3.1009E-007, -0.0547778, 0.0344056, 0, 0.0333333, 0.00107222, 0.000339571, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1440.00000, 0.689219, -1, 0, 0.0547799, -8.1363E-008, -0.0547799, 0.0344057, 0, 0.0333333, 0.00107233, 0.000339537, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1500.00000, 0.689559, -1, 0, 0.0547799, -8.18736E-008, -0.0547799, 0.0344057, 0, 0.0333333, 0.00107233, 0.00033957, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1560.00000, 0.689899, -1, 0, 0.0547819, -2.82012E-006, -0.0547819, 0.0344058, 0, 0.0333333, 0.00107243, 0.000339571, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1620.00000, 0.690238, -1, 0, 0.0547756, 6.93971E-007, -0.0547756, 0.0344054, 0, 0.0333333, 0.00107211, 0.000339602, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1680.00000, 0.690578, -1, 0, 0.0547799, -7.54219E-008, -0.0547799, 0.0344057, 0, 0.0333333, 0.00107233, 0.000339502, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1740.00000, 0.690917, -1, 0, 0.0547799, -7.53892E-008, -0.0547799, 0.0344057, 0, 0.0333333, 0.00107233, 0.000339571, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1800.00000, 0.691257, -1, 0, 0.0547773, 4.7557E-007, -0.0547773, 0.0344055, 0, 0.0333333, 0.0010722, 0.000339571, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1860.00000, 0.691596, -1, 0, 0.0547819, 6.60026E-008, -0.0547819, 0.0344058, 0, 0.0333333, 0.00107243, 0.000339529, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1920.00000, 0.691936, -1, 0, 0.0547799, -2.93715E-008, -0.0547799, 0.0344057, 0, 0.0333333, 0.00107233, 0.000339602, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 1980.00000, 0.692275, -1, 0, 0.0547803, -1.31366E-007, -0.0547803, 0.0344057, 0, 0.0333333, 0.00107235, 0.00033957, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2040.00000, 0.692615, -1, 0, 0.0547803, -1.35098E-007, -0.0547803, 0.0344057, 0, 0.0333333, 0.00107235, 0.000339576, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2100.00000, 0.692955, -1, 0, 0.0547769, 5.5737E-007, -0.0547769, 0.0344055, 0, 0.0333333, 0.00107218, 0.000339577, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2160.00000, 0.693294, -1, 0, 0.0547786, -1.33298E-006, -0.0547786, 0.0344056, 0, 0.0333333, 0.00107226, 0.000339523, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2220.00000, 0.693634, -1, 0, 0.0547809, -2.08863E-007, -0.0547809, 0.0344057, 0, 0.0333333, 0.00107238, 0.00033955, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2280.00000, 0.693973, -1, 0, 0.0547809, -1.76921E-007, -0.0547809, 0.0344057, 0, 0.0333333, 0.00107238, 0.000339586, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2340.00000, 0.694313, -1, 0, 0.0547768, 6.3772E-007, -0.0547768, 0.0344055, 0, 0.0333333, 0.00107217, 0.000339586, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2400.00000, 0.694652, -1, 0, 0.0547803, -1.10693E-007, -0.0547803, 0.0344057, 0, 0.0333333, 0.00107235, 0.000339522, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2460.00000, 0.694992, -1, 0, 0.0547782, 2.28262E-006, -0.0547782, 0.0344056, 0, 0.0333333, 0.00107224, 0.000339577, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2520.00000, 0.695332, -1, 0, 0.0547803, -1.29843E-007, -0.0547803, 0.0344057, 0, 0.0333333, 0.00107235, 0.000339544, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2580.00000, 0.695671, -1, 0, 0.0547776, 4.1037E-007, -0.0547776, 0.0344055, 0, 0.0333333, 0.00107222, 0.000339577, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2640.00000, 0.696011, -1, 0, 0.0547808, -1.89833E-007, -0.0547808, 0.0344057, 0, 0.0333333, 0.00107238, 0.000339535, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2700.00000, 0.69635, -1, 0, 0.0547803, -1.29659E-007, -0.0547803, 0.0344057, 0, 0.0333333, 0.00107235, 0.000339585, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2760.00000, 0.69669, -1, 0, 0.0547769, 7.10292E-007, -0.0547769, 0.0344055, 0, 0.0333333, 0.00107218, 0.000339577, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2820.00000, 0.697029, -1, 0, 0.0547776, 5.12067E-007, -0.0547776, 0.0344055, 0, 0.0333333, 0.00107221, 0.000339522, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2880.00000, 0.697369, -1, 0, 0.05478, -9.60539E-008, -0.05478, 0.0344057, 0, 0.0333333, 0.00107234, 0.000339534, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 2940.00000, 0.697708, -1, 0, 0.0547775, 4.33156E-007, -0.0547775, 0.0344055, 0, 0.0333333, 0.00107221, 0.000339573, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 3000.00000, 0.698048, -1, 0, 0.0547805, -2.78661E-007, -0.0547805, 0.0344057, 0, 0.0333333, 0.00107236, 0.000339532, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 3060.00000, 0.698388, -1, 0, 0.0547759, 1.5819E-006, -0.0547759, 0.0344055, 0, 0.0333333, 0.00107213, 0.00033958, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 3120.00000, 0.698727, -1, 0, 0.0547789, 2.75183E-007, -0.0547789, 0.0344056, 0, 0.0333333, 0.00107228, 0.000339508, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 3180.00000, 0.699067, -1, 0, 0.0547806, -8.57099E-007, -0.0547806, 0.0344057, 0, 0.0333333, 0.00107236, 0.000339554, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 3240.00000, 0.699406, -1, 0, 0.0547755, 1.86404E-006, -0.0547755, 0.0344054, 0, 0.0333333, 0.00107211, 0.000339582, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 3300.00000, 0.699746, -1, 0, 0.0547802, -7.65881E-007, -0.0547802, 0.0344057, 0, 0.0333333, 0.00107234, 0.000339502, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 3360.00000, 0.700085, -1, 0, 0.0547783, 3.28737E-007, -0.0547783, 0.0344056, 0, 0.0333333, 0.00107225, 0.000339575, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 3420.00000, 0.700425, -1, 0, 0.0547802, -8.58297E-007, -0.0547802, 0.0344057, 0, 0.0333333, 0.00107235, 0.000339546, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 3480.00000, 0.700764, -1, 0, 0.0547799, -9.10853E-007, -0.0547799, 0.0344057, 0, 0.0333333, 0.00107233, 0.000339576, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
8, 3540.00000, 0.701104, -1, 0, 0.0547794, -8.03065E-007, -0.0547794, 0.0344056, 0, 0.0333333, 0.0010723, 0.000339571, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
9, 0.00000, 0.701443, -1, 0, 0.0547792, -6.3424E-007, -0.0547792, 0.0344056, 0, 0.0333333, 0.0010723, 0.000339563, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0547792, 9999, 1.66667, 0
9, 60.00000, 0.701783, -1, 0, 0.0814931, 5.06539E-007, -0.0814931, 0.0357413, 0, 0.0333333, 0.00240799, 0.00033956, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 120.00000, 0.702546, -1, 0, 0.081496, -2.01429E-006, -0.081496, 0.0357415, 0, 0.0333333, 0.00240813, 0.00076253, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 180.00000, 0.703308, -1, 0, 0.0814945, -1.43036E-006, -0.0814945, 0.0357414, 0, 0.0333333, 0.00240806, 0.000762576, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 240.00000, 0.704071, -1, 0, 0.0814911, 1.83397E-006, -0.0814911, 0.0357412, 0, 0.0333333, 0.00240789, 0.000762551, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 300.00000, 0.704833, -1, 0, 0.0814951, -2.17264E-006, -0.0814951, 0.0357414, 0, 0.0333333, 0.00240809, 0.000762499, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 360.00000, 0.705596, -1, 0, 0.0814947, -1.32488E-006, -0.0814947, 0.0357414, 0, 0.0333333, 0.00240807, 0.000762562, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 420.00000, 0.706358, -1, 0, 0.0814933, -1.72801E-006, -0.0814933, 0.0357413, 0, 0.0333333, 0.002408, 0.000762555, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 480.00000, 0.707121, -1, 0, 0.0814935, -1.43314E-006, -0.0814935, 0.0357413, 0, 0.0333333, 0.00240801, 0.000762533, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 540.00000, 0.707883, -1, 0, 0.0814918, 1.49588E-006, -0.0814918, 0.0357413, 0, 0.0333333, 0.00240792, 0.000762536, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 600.00000, 0.708646, -1, 0, 0.0814932, -1.87921E-006, -0.0814932, 0.0357413, 0, 0.0333333, 0.00240799, 0.000762509, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 660.00000, 0.709408, -1, 0, 0.0814998, -3.46732E-006, -0.0814998, 0.0357417, 0, 0.0333333, 0.00240832, 0.000762532, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 720.00000, 0.710171, -1, 0, 0.081491, 1.94343E-007, -0.081491, 0.0357412, 0, 0.0333333, 0.00240789, 0.000762636, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 780.00000, 0.710934, -1, 0, 0.0814953, 4.0738E-008, -0.0814953, 0.0357414, 0, 0.0333333, 0.0024081, 0.000762497, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 840.00000, 0.711696, -1, 0, 0.0814938, -1.09458E-006, -0.0814938, 0.0357414, 0, 0.0333333, 0.00240802, 0.000762564, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 900.00000, 0.712459, -1, 0, 0.0814923, 1.11333E-006, -0.0814923, 0.0357413, 0, 0.0333333, 0.00240795, 0.000762541, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 960.00000, 0.713221, -1, 0, 0.0814926, 4.23538E-007, -0.0814926, 0.0357413, 0, 0.0333333, 0.00240796, 0.000762517, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1020.00000, 0.713984, -1, 0, 0.0814938, -1.38326E-006, -0.0814938, 0.0357414, 0, 0.0333333, 0.00240802, 0.000762521, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1080.00000, 0.714746, -1, 0, 0.0814931, -6.76614E-007, -0.0814931, 0.0357413, 0, 0.0333333, 0.00240799, 0.00076254, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1140.00000, 0.715509, -1, 0, 0.0814912, 4.0139E-006, -0.0814912, 0.0357412, 0, 0.0333333, 0.0024079, 0.000762529, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1200.00000, 0.716271, -1, 0, 0.0814927, -5.92665E-007, -0.0814927, 0.0357413, 0, 0.0333333, 0.00240797, 0.0007625, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1260.00000, 0.717034, -1, 0, 0.0814929, 5.91048E-007, -0.0814929, 0.0357413, 0, 0.0333333, 0.00240798, 0.000762523, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1320.00000, 0.717796, -1, 0, 0.0814927, -8.02268E-007, -0.0814927, 0.0357413, 0, 0.0333333, 0.00240797, 0.000762527, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1380.00000, 0.718559, -1, 0, 0.081494, 4.71702E-007, -0.081494, 0.0357414, 0, 0.0333333, 0.00240803, 0.000762523, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1440.00000, 0.719321, -1, 0, 0.0814933, 3.635E-007, -0.0814933, 0.0357413, 0, 0.0333333, 0.002408, 0.000762543, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1500.00000, 0.720084, -1, 0, 0.0814922, 1.03096E-008, -0.0814922, 0.0357413, 0, 0.0333333, 0.00240794, 0.000762533, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1560.00000, 0.720846, -1, 0, 0.0814921, 8.67988E-007, -0.0814921, 0.0357413, 0, 0.0333333, 0.00240794, 0.000762516, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1620.00000, 0.721609, -1, 0, 0.0814911, 1.4944E-006, -0.0814911, 0.0357412, 0, 0.0333333, 0.00240789, 0.000762513, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1680.00000, 0.722371, -1, 0, 0.0814905, 1.9643E-006, -0.0814905, 0.0357412, 0, 0.0333333, 0.00240786, 0.000762498, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1740.00000, 0.723134, -1, 0, 0.0814912, 1.41936E-006, -0.0814912, 0.0357412, 0, 0.0333333, 0.00240789, 0.000762489, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1800.00000, 0.723896, -1, 0, 0.0814885, 2.89437E-006, -0.0814885, 0.0357411, 0, 0.0333333, 0.00240776, 0.000762499, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1860.00000, 0.724659, -1, 0, 0.0814945, -7.94613E-007, -0.0814945, 0.0357414, 0, 0.0333333, 0.00240806, 0.000762457, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1920.00000, 0.725421, -1, 0, 0.0814916, 1.25407E-006, -0.0814916, 0.0357412, 0, 0.0333333, 0.00240791, 0.000762552, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 1980.00000, 0.726184, -1, 0, 0.0814903, 2.01183E-006, -0.0814903, 0.0357412, 0, 0.0333333, 0.00240785, 0.000762506, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2040.00000, 0.726946, -1, 0, 0.0814967, -1.87936E-006, -0.0814967, 0.0357415, 0, 0.0333333, 0.00240817, 0.000762485, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2100.00000, 0.727709, -1, 0, 0.0814904, 1.76327E-006, -0.0814904, 0.0357412, 0, 0.0333333, 0.00240785, 0.000762587, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2160.00000, 0.728472, -1, 0, 0.0814952, -1.34597E-006, -0.0814952, 0.0357414, 0, 0.0333333, 0.00240809, 0.000762487, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2220.00000, 0.729234, -1, 0, 0.0814916, 1.09227E-006, -0.0814916, 0.0357412, 0, 0.0333333, 0.00240791, 0.000762562, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2280.00000, 0.729997, -1, 0, 0.0814957, -1.465E-006, -0.0814957, 0.0357415, 0, 0.0333333, 0.00240812, 0.000762506, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2340.00000, 0.730759, -1, 0, 0.0814925, 6.58209E-007, -0.0814925, 0.0357413, 0, 0.0333333, 0.00240796, 0.000762571, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2400.00000, 0.731522, -1, 0, 0.0814938, -1.1114E-007, -0.0814938, 0.0357414, 0, 0.0333333, 0.00240802, 0.00076252, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2460.00000, 0.732284, -1, 0, 0.0814934, 1.16033E-007, -0.0814934, 0.0357413, 0, 0.0333333, 0.002408, 0.00076254, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2520.00000, 0.733047, -1, 0, 0.0814934, 3.34715E-008, -0.0814934, 0.0357413, 0, 0.0333333, 0.002408, 0.000762534, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2580.00000, 0.733809, -1, 0, 0.0814936, -1.97681E-007, -0.0814936, 0.0357413, 0, 0.0333333, 0.00240801, 0.000762535, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2640.00000, 0.734572, -1, 0, 0.0814933, -8.18837E-007, -0.0814933, 0.0357413, 0, 0.0333333, 0.002408, 0.000762538, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2700.00000, 0.735334, -1, 0, 0.0814933, 1.02713E-007, -0.0814933, 0.0357413, 0, 0.0333333, 0.002408, 0.000762534, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2760.00000, 0.736097, -1, 0, 0.0814935, -2.36651E-007, -0.0814935, 0.0357413, 0, 0.0333333, 0.00240801, 0.000762532, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2820.00000, 0.736859, -1, 0, 0.0814934, -1.03148E-008, -0.0814934, 0.0357413, 0, 0.0333333, 0.002408, 0.000762536, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2880.00000, 0.737622, -1, 0, 0.0814933, 1.06642E-007, -0.0814933, 0.0357413, 0, 0.0333333, 0.002408, 0.000762535, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 2940.00000, 0.738385, -1, 0, 0.0814935, -9.84195E-008, -0.0814935, 0.0357413, 0, 0.0333333, 0.00240801, 0.000762532, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 3000.00000, 0.739147, -1, 0, 0.0814934, -1.43796E-009, -0.0814934, 0.0357413, 0, 0.0333333, 0.002408, 0.000762537, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 3060.00000, 0.73991, -1, 0, 0.0814933, 1.24171E-007, -0.0814933, 0.0357413, 0, 0.0333333, 0.002408, 0.000762535, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 3120.00000, 0.740672, -1, 0, 0.0814935, -9.38868E-008, -0.0814935, 0.0357413, 0, 0.0333333, 0.00240801, 0.000762533, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 3180.00000, 0.741435, -1, 0, 0.0814933, 6.96551E-008, -0.0814933, 0.0357413, 0, 0.0333333, 0.002408, 0.000762536, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 3240.00000, 0.742197, -1, 0, 0.0814934, 2.96337E-008, -0.0814934, 0.0357413, 0, 0.0333333, 0.002408, 0.000762533, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 3300.00000, 0.74296, -1, 0, 0.0814937, -1.69151E-007, -0.0814937, 0.0357413, 0, 0.0333333, 0.00240802, 0.000762535, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 3360.00000, 0.743722, -1, 0, 0.0814935, -3.70854E-007, -0.0814935, 0.0357413, 0, 0.0333333, 0.00240801, 0.000762538, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 3420.00000, 0.744485, -1, 0, 0.0814935, -6.99925E-008, -0.0814935, 0.0357413, 0, 0.0333333, 0.00240801, 0.000762536, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 3480.00000, 0.745247, -1, 0, 0.0814935, -1.42264E-007, -0.0814935, 0.0357413, 0, 0.0333333, 0.00240801, 0.000762536, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
9, 3540.00000, 0.74601, -1, 0, 0.0814933, -8.10225E-007, -0.0814933, 0.0357413, 0, 0.0333333, 0.002408, 0.000762537, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
10, 0.00000, 0.746772, -1, 0, 0.0814936, -2.79414E-007, -0.0814936, 0.0357413, 0, 0.0333333, 0.00240802, 0.000762533, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0814934, 9999, 1.66667, 0
10, 60.00000, 0.747535, -1, 0, 0.285902, 6.64278E-007, -0.285902, 0.0459618, 0, 0.0333333, 0.0126285, 0.000762538, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 120.00000, 0.751534, -1, 0, 0.285902, -3.04325E-006, -0.285902, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399901, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 180.00000, 0.755533, -1, 0, 0.285904, 4.78467E-006, -0.285904, 0.0459619, 0, 0.0333333, 0.0126286, 0.00399901, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 240.00000, 0.759532, -1, 0, 0.285903, -1.70587E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399904, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 300.00000, 0.763531, -1, 0, 0.285903, 1.74241E-009, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 360.00000, 0.76753, -1, 0, 0.285903, -7.11967E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 420.00000, 0.771529, -1, 0, 0.285904, 5.43652E-006, -0.285904, 0.0459619, 0, 0.0333333, 0.0126286, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 480.00000, 0.775528, -1, 0, 0.285903, -8.21417E-008, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399904, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 540.00000, 0.779527, -1, 0, 0.285903, 6.17571E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 600.00000, 0.783526, -1, 0, 0.285903, 6.92782E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 660.00000, 0.787525, -1, 0, 0.285903, -7.42825E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 720.00000, 0.791524, -1, 0, 0.285903, -1.98625E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 780.00000, 0.795523, -1, 0, 0.285901, -4.32702E-006, -0.285901, 0.0459617, 0, 0.0333333, 0.0126284, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 840.00000, 0.799522, -1, 0, 0.285903, 6.04483E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.003999, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 900.00000, 0.803521, -1, 0, 0.285903, -3.57446E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 960.00000, 0.80752, -1, 0, 0.285902, 8.61371E-007, -0.285902, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1020.00000, 0.811519, -1, 0, 0.285904, -1.03457E-006, -0.285904, 0.0459619, 0, 0.0333333, 0.0126285, 0.00399901, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1080.00000, 0.815518, -1, 0, 0.285904, 5.45701E-006, -0.285904, 0.0459619, 0, 0.0333333, 0.0126286, 0.00399904, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1140.00000, 0.819517, -1, 0, 0.285903, 1.80437E-006, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399904, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1200.00000, 0.823516, -1, 0, 0.285903, 5.18581E-008, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399903, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1260.00000, 0.827515, -1, 0, 0.285903, 2.21595E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1320.00000, 0.831514, -1, 0, 0.285903, -1.09444E-006, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399901, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1380.00000, 0.835513, -1, 0, 0.285901, -5.00451E-006, -0.285901, 0.0459617, 0, 0.0333333, 0.0126284, 0.00399901, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1440.00000, 0.839512, -1, 0, 0.285903, 1.01837E-006, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.003999, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1500.00000, 0.843511, -1, 0, 0.285903, -3.46221E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1560.00000, 0.84751, -1, 0, 0.285902, 2.8834E-006, -0.285902, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1620.00000, 0.851509, -1, 0, 0.285904, 4.43916E-006, -0.285904, 0.0459619, 0, 0.0333333, 0.0126285, 0.00399901, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1680.00000, 0.855508, -1, 0, 0.285903, -4.45574E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399903, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1740.00000, 0.859508, -1, 0, 0.285902, -1.50359E-006, -0.285902, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1800.00000, 0.863506, -1, 0, 0.285903, -4.43089E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399901, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1860.00000, 0.867506, -1, 0, 0.285899, 3.44818E-007, -0.285899, 0.0459616, 0, 0.0333333, 0.0126283, 0.00399903, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1920.00000, 0.871504, -1, 0, 0.285904, -3.78984E-006, -0.285904, 0.0459619, 0, 0.0333333, 0.0126285, 0.00399896, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 1980.00000, 0.875504, -1, 0, 0.285903, -1.6971E-006, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399903, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2040.00000, 0.879503, -1, 0, 0.285903, 7.36196E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2100.00000, 0.883502, -1, 0, 0.285903, 1.45452E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399901, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2160.00000, 0.887501, -1, 0, 0.285903, 3.47483E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2220.00000, 0.8915, -1, 0, 0.285903, 4.36218E-006, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2280.00000, 0.895499, -1, 0, 0.2859, 9.51045E-006, -0.2859, 0.0459617, 0, 0.0333333, 0.0126283, 0.00399903, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2340.00000, 0.899498, -1, 0, 0.285901, 6.35664E-006, -0.285901, 0.0459617, 0, 0.0333333, 0.0126284, 0.00399897, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2400.00000, 0.903497, -1, 0, 0.2859, 7.96218E-006, -0.2859, 0.0459617, 0, 0.0333333, 0.0126283, 0.00399899, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2460.00000, 0.907496, -1, 0, 0.285903, -3.60933E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399898, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2520.00000, 0.911495, -1, 0, 0.285903, -5.58447E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2580.00000, 0.915494, -1, 0, 0.285903, 1.85968E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2640.00000, 0.919493, -1, 0, 0.285907, 1.89547E-006, -0.285907, 0.045962, 0, 0.0333333, 0.0126287, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2700.00000, 0.923492, -1, 0, 0.285902, -5.08567E-007, -0.285902, 0.0459618, 0, 0.0333333, 0.0126284, 0.00399908, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2760.00000, 0.927491, -1, 0, 0.285903, 7.13094E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.003999, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2820.00000, 0.93149, -1, 0, 0.285901, -6.30282E-007, -0.285901, 0.0459617, 0, 0.0333333, 0.0126284, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2880.00000, 0.935489, -1, 0, 0.285908, 2.17968E-006, -0.285908, 0.045962, 0, 0.0333333, 0.0126287, 0.00399899, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 2940.00000, 0.939488, -1, 0, 0.285903, -6.80778E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399909, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 3000.00000, 0.943487, -1, 0, 0.285908, 2.83267E-006, -0.285908, 0.0459621, 0, 0.0333333, 0.0126287, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 3060.00000, 0.947486, -1, 0, 0.2859, -5.49568E-007, -0.2859, 0.0459617, 0, 0.0333333, 0.0126284, 0.0039991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 3120.00000, 0.951485, -1, 0, 0.285904, 4.90502E-007, -0.285904, 0.0459619, 0, 0.0333333, 0.0126285, 0.00399898, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 3180.00000, 0.955484, -1, 0, 0.285903, -6.88052E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399903, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 3240.00000, 0.959483, -1, 0, 0.285904, 8.62722E-007, -0.285904, 0.0459619, 0, 0.0333333, 0.0126286, 0.00399902, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 3300.00000, 0.963482, -1, 0, 0.285899, -2.02406E-006, -0.285899, 0.0459616, 0, 0.0333333, 0.0126283, 0.00399904, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 3360.00000, 0.967481, -1, 0, 0.285903, -4.37062E-008, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399896, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 3420.00000, 0.97148, -1, 0, 0.285901, -1.54667E-006, -0.285901, 0.0459617, 0, 0.0333333, 0.0126284, 0.00399901, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 3480.00000, 0.975479, -1, 0, 0.285901, -1.4814E-006, -0.285901, 0.0459617, 0, 0.0333333, 0.0126284, 0.00399898, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
10, 3540.00000, 0.979478, -1, 0, 0.285906, 2.01878E-006, -0.285906, 0.045962, 0, 0.0333333, 0.0126286, 0.00399898, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
11, 0.00000, 0.983477, -1, 0, 0.285903, 4.1182E-007, -0.285903, 0.0459618, 0, 0.0333333, 0.0126285, 0.00399907, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.285903, 9999, 1.66667, 0
11, 60.00000, 0.987476, -1, 0, 1.07597, -1.16912E-005, -1.07597, 0.0854654, 0, 0.0333333, 0.052132, 0.00399903, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 120.00000, 1.00398, -1, 0, 1.07597, -1.08942E-005, -1.07597, 0.0854653, 0, 0.0333333, 0.052132, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 180.00000, 1.02049, -1, 0, 1.07598, 2.83425E-005, -1.07598, 0.0854657, 0, 0.0333333, 0.0521324, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 240.00000, 1.037, -1, 0, 1.07598, -1.91894E-006, -1.07598, 0.0854654, 0, 0.0333333, 0.0521321, 0.0165086, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 300.00000, 1.05351, -1, 0, 1.07598, -2.64715E-006, -1.07598, 0.0854655, 0, 0.0333333, 0.0521321, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 360.00000, 1.07002, -1, 0, 1.07597, -9.38805E-006, -1.07597, 0.0854654, 0, 0.0333333, 0.0521321, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 420.00000, 1.08653, -1, 0, 1.07599, 2.68173E-005, -1.07599, 0.0854664, 0, 0.0333333, 0.052133, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 480.00000, 1.10304, -1, 0, 1.07598, 1.22024E-005, -1.07598, 0.0854658, 0, 0.0333333, 0.0521325, 0.0165088, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 540.00000, 1.11954, -1, 0, 1.07598, -1.37263E-006, -1.07598, 0.0854655, 0, 0.0333333, 0.0521322, 0.0165086, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 600.00000, 1.13605, -1, 0, 1.07597, -4.19295E-007, -1.07597, 0.0854653, 0, 0.0333333, 0.052132, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 660.00000, 1.15256, -1, 0, 1.07596, -4.543E-006, -1.07596, 0.0854647, 0, 0.0333333, 0.0521314, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 720.00000, 1.16907, -1, 0, 1.07598, 6.80155E-006, -1.07598, 0.0854656, 0, 0.0333333, 0.0521323, 0.0165083, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 780.00000, 1.18558, -1, 0, 1.07598, 3.89323E-006, -1.07598, 0.0854655, 0, 0.0333333, 0.0521322, 0.0165086, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 840.00000, 1.20209, -1, 0, 1.07597, -2.45015E-006, -1.07597, 0.0854653, 0, 0.0333333, 0.0521319, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 900.00000, 1.2186, -1, 0, 1.07599, 2.23811E-005, -1.07599, 0.0854662, 0, 0.0333333, 0.0521329, 0.0165084, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 960.00000, 1.2351, -1, 0, 1.07599, -3.25643E-006, -1.07599, 0.0854663, 0, 0.0333333, 0.052133, 0.0165087, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1020.00000, 1.25161, -1, 0, 1.076, 2.55931E-005, -1.076, 0.0854665, 0, 0.0333333, 0.0521331, 0.0165088, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1080.00000, 1.26812, -1, 0, 1.07598, -4.93121E-007, -1.07598, 0.0854656, 0, 0.0333333, 0.0521322, 0.0165088, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1140.00000, 1.28463, -1, 0, 1.07601, 3.5722E-005, -1.07601, 0.0854671, 0, 0.0333333, 0.0521338, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1200.00000, 1.30114, -1, 0, 1.07595, -2.67893E-005, -1.07595, 0.0854641, 0, 0.0333333, 0.0521307, 0.016509, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1260.00000, 1.31765, -1, 0, 1.07596, 6.77496E-006, -1.07596, 0.0854649, 0, 0.0333333, 0.0521315, 0.0165081, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1320.00000, 1.33416, -1, 0, 1.07596, -2.08543E-005, -1.07596, 0.0854644, 0, 0.0333333, 0.0521311, 0.0165083, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1380.00000, 1.35066, -1, 0, 1.07598, 4.36552E-006, -1.07598, 0.0854656, 0, 0.0333333, 0.0521322, 0.0165082, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1440.00000, 1.36717, -1, 0, 1.07598, 7.42091E-006, -1.07598, 0.0854657, 0, 0.0333333, 0.0521324, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1500.00000, 1.38368, -1, 0, 1.07596, -1.6469E-005, -1.07596, 0.0854646, 0, 0.0333333, 0.0521313, 0.0165086, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1560.00000, 1.40019, -1, 0, 1.07597, 2.83267E-006, -1.07597, 0.0854654, 0, 0.0333333, 0.052132, 0.0165082, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1620.00000, 1.4167, -1, 0, 1.07597, -5.33456E-006, -1.07597, 0.0854651, 0, 0.0333333, 0.0521318, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1680.00000, 1.43321, -1, 0, 1.07597, -9.79919E-006, -1.07597, 0.085465, 0, 0.0333333, 0.0521316, 0.0165084, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1740.00000, 1.44971, -1, 0, 1.07597, -8.47214E-006, -1.07597, 0.085465, 0, 0.0333333, 0.0521317, 0.0165084, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1800.00000, 1.46622, -1, 0, 1.07596, -1.792E-005, -1.07596, 0.0854647, 0, 0.0333333, 0.0521313, 0.0165084, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1860.00000, 1.48273, -1, 0, 1.07597, -7.05719E-006, -1.07597, 0.0854654, 0, 0.0333333, 0.052132, 0.0165083, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1920.00000, 1.49924, -1, 0, 1.07598, 2.43631E-006, -1.07598, 0.0854655, 0, 0.0333333, 0.0521321, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 1980.00000, 1.51575, -1, 0, 1.07598, 1.11461E-005, -1.07598, 0.0854659, 0, 0.0333333, 0.0521325, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2040.00000, 1.53226, -1, 0, 1.07597, -9.70268E-006, -1.07597, 0.0854649, 0, 0.0333333, 0.0521316, 0.0165086, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2100.00000, 1.54876, -1, 0, 1.07595, -2.4276E-005, -1.07595, 0.0854643, 0, 0.0333333, 0.052131, 0.0165083, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2160.00000, 1.56527, -1, 0, 1.07597, 4.16535E-006, -1.07597, 0.0854653, 0, 0.0333333, 0.052132, 0.0165081, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2220.00000, 1.58178, -1, 0, 1.07599, 1.72365E-005, -1.07599, 0.085466, 0, 0.0333333, 0.0521327, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2280.00000, 1.59829, -1, 0, 1.07597, -7.56598E-007, -1.07597, 0.0854653, 0, 0.0333333, 0.052132, 0.0165087, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2340.00000, 1.6148, -1, 0, 1.07598, -8.22934E-007, -1.07598, 0.0854655, 0, 0.0333333, 0.0521322, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2400.00000, 1.63131, -1, 0, 1.07598, -2.44946E-006, -1.07598, 0.0854657, 0, 0.0333333, 0.0521324, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2460.00000, 1.64782, -1, 0, 1.07599, -1.87151E-006, -1.07599, 0.085466, 0, 0.0333333, 0.0521326, 0.0165086, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2520.00000, 1.66432, -1, 0, 1.07599, 1.98443E-006, -1.07599, 0.0854659, 0, 0.0333333, 0.0521326, 0.0165087, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2580.00000, 1.68083, -1, 0, 1.07595, -4.4026E-006, -1.07595, 0.0854641, 0, 0.0333333, 0.0521307, 0.0165087, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2640.00000, 1.69734, -1, 0, 1.07598, 1.45999E-006, -1.07598, 0.0854658, 0, 0.0333333, 0.0521325, 0.0165081, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2700.00000, 1.71385, -1, 0, 1.07594, -4.60177E-006, -1.07594, 0.0854639, 0, 0.0333333, 0.0521305, 0.0165086, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2760.00000, 1.73036, -1, 0, 1.07597, 1.17638E-005, -1.07597, 0.0854654, 0, 0.0333333, 0.0521321, 0.016508, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2820.00000, 1.74687, -1, 0, 1.07597, 1.7582E-007, -1.07597, 0.0854651, 0, 0.0333333, 0.0521318, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2880.00000, 1.76337, -1, 0, 1.07601, 3.87347E-005, -1.07601, 0.0854671, 0, 0.0333333, 0.0521338, 0.0165084, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 2940.00000, 1.77988, -1, 0, 1.076, 2.03953E-005, -1.076, 0.0854664, 0, 0.0333333, 0.0521331, 0.016509, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 3000.00000, 1.79639, -1, 0, 1.07597, 8.32874E-008, -1.07597, 0.0854654, 0, 0.0333333, 0.052132, 0.0165088, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 3060.00000, 1.8129, -1, 0, 1.07597, 4.0503E-006, -1.07597, 0.0854651, 0, 0.0333333, 0.0521318, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 3120.00000, 1.82941, -1, 0, 1.07598, -3.40959E-006, -1.07598, 0.0854656, 0, 0.0333333, 0.0521323, 0.0165084, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 3180.00000, 1.84592, -1, 0, 1.07597, 2.2175E-006, -1.07597, 0.0854652, 0, 0.0333333, 0.0521319, 0.0165086, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 3240.00000, 1.86243, -1, 0, 1.07598, -3.70446E-006, -1.07598, 0.0854657, 0, 0.0333333, 0.0521323, 0.0165084, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 3300.00000, 1.87893, -1, 0, 1.07599, 1.4317E-006, -1.07599, 0.0854659, 0, 0.0333333, 0.0521326, 0.0165086, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 3360.00000, 1.89544, -1, 0, 1.07598, -7.65896E-007, -1.07598, 0.0854656, 0, 0.0333333, 0.0521323, 0.0165087, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 3420.00000, 1.91195, -1, 0, 1.07597, -7.55199E-006, -1.07597, 0.0854653, 0, 0.0333333, 0.052132, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 3480.00000, 1.92846, -1, 0, 1.07598, 1.95741E-005, -1.07598, 0.0854656, 0, 0.0333333, 0.0521322, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
11, 3540.00000, 1.94497, -1, 0, 1.07598, 1.5416E-006, -1.07598, 0.0854656, 0, 0.0333333, 0.0521322, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
12, 0.00000, 1.96148, -1, 0, 1.07598, 6.57016E-006, -1.07598, 0.0854654, 0, 0.0333333, 0.0521321, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.07597, 9999, 1.66667, 0
12, 60.00000, 1.97799, -1, 0, 1.18789, -3.33091E-006, -1.18789, 0.0910613, 0, 0.0333333, 0.0577279, 0.0165085, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 120.00000, 1.99627, -1, 0, 1.18792, 2.23035E-005, -1.18792, 0.0910626, 0, 0.0333333, 0.0577292, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 180.00000, 2.01455, -1, 0, 1.1879, 6.9201E-006, -1.1879, 0.0910618, 0, 0.0333333, 0.0577285, 0.0182809, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 240.00000, 2.03283, -1, 0, 1.18792, 1.9949E-005, -1.18792, 0.0910625, 0, 0.0333333, 0.0577291, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 300.00000, 2.05111, -1, 0, 1.18786, -3.61175E-005, -1.18786, 0.0910596, 0, 0.0333333, 0.0577263, 0.0182809, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 360.00000, 2.06939, -1, 0, 1.18789, 1.93504E-006, -1.18789, 0.0910614, 0, 0.0333333, 0.057728, 0.01828, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 420.00000, 2.08767, -1, 0, 1.18789, -8.2492E-006, -1.18789, 0.0910613, 0, 0.0333333, 0.057728, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 480.00000, 2.10595, -1, 0, 1.1879, 3.49168E-006, -1.1879, 0.0910615, 0, 0.0333333, 0.0577282, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 540.00000, 2.12423, -1, 0, 1.18791, 3.29094E-005, -1.18791, 0.091062, 0, 0.0333333, 0.0577287, 0.0182806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 600.00000, 2.14251, -1, 0, 1.1879, 8.41968E-006, -1.1879, 0.0910616, 0, 0.0333333, 0.0577283, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
