hour, t(sec), kWh,State,kWOut,kWIn,kvarOut,DCkW,kWTotalLosses,kWInvLosses,kWIdlingLosses,kWChDchLosses,kWh Chng,InvEff,InverterON,Vref,Vavg (DRC),VV Oper,VW Oper,DRC Oper,VV_DRC Oper,kWDesired,kW VW Limit,Limit kWOut Function,kVA Exceeded,kVA Exceeded,,kVA
12, 660.00000, 2.16079, -1, 0, 1.1879, -8.07997E-007, -1.1879, 0.0910615, 0, 0.0333333, 0.0577282, 0.0182806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 720.00000, 2.17907, -1, 0, 1.1879, 1.10825E-005, -1.1879, 0.0910619, 0, 0.0333333, 0.0577285, 0.0182806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 780.00000, 2.19735, -1, 0, 1.1879, 1.66032E-005, -1.1879, 0.0910619, 0, 0.0333333, 0.0577286, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 840.00000, 2.21563, -1, 0, 1.18789, -5.029E-007, -1.18789, 0.0910611, 0, 0.0333333, 0.0577278, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 900.00000, 2.23391, -1, 0, 1.18792, 2.30261E-005, -1.18792, 0.0910626, 0, 0.0333333, 0.0577292, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 960.00000, 2.2522, -1, 0, 1.1879, -5.69401E-006, -1.1879, 0.0910615, 0, 0.0333333, 0.0577282, 0.0182809, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1020.00000, 2.27048, -1, 0, 1.18792, 2.51554E-005, -1.18792, 0.0910628, 0, 0.0333333, 0.0577295, 0.0182806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1080.00000, 2.28876, -1, 0, 1.18787, -2.10909E-005, -1.18787, 0.0910603, 0, 0.0333333, 0.057727, 0.018281, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1140.00000, 2.30704, -1, 0, 1.18788, -1.20531E-005, -1.18788, 0.0910608, 0, 0.0333333, 0.0577275, 0.0182802, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1200.00000, 2.32532, -1, 0, 1.1879, 1.28005E-008, -1.1879, 0.0910614, 0, 0.0333333, 0.0577281, 0.0182804, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1260.00000, 2.3436, -1, 0, 1.18787, -3.68229E-005, -1.18787, 0.0910601, 0, 0.0333333, 0.0577268, 0.0182806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1320.00000, 2.36188, -1, 0, 1.18784, -2.87928E-006, -1.18784, 0.0910589, 0, 0.0333333, 0.0577255, 0.0182801, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1380.00000, 2.38016, -1, 0, 1.18786, -2.02161E-005, -1.18786, 0.0910596, 0, 0.0333333, 0.0577263, 0.0182798, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1440.00000, 2.39844, -1, 0, 1.18789, -3.69031E-006, -1.18789, 0.0910612, 0, 0.0333333, 0.0577279, 0.01828, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1500.00000, 2.41672, -1, 0, 1.18788, -1.79857E-005, -1.18788, 0.0910605, 0, 0.0333333, 0.0577271, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1560.00000, 2.435, -1, 0, 1.1879, 2.62941E-006, -1.1879, 0.0910616, 0, 0.0333333, 0.0577283, 0.0182803, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1620.00000, 2.45328, -1, 0, 1.18787, -2.65583E-005, -1.18787, 0.0910602, 0, 0.0333333, 0.0577268, 0.0182806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1680.00000, 2.47156, -1, 0, 1.18785, -4.5571E-005, -1.18785, 0.0910594, 0, 0.0333333, 0.0577261, 0.0182802, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1740.00000, 2.48984, -1, 0, 1.18788, -1.59303E-005, -1.18788, 0.0910608, 0, 0.0333333, 0.0577274, 0.0182799, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1800.00000, 2.50812, -1, 0, 1.1879, 7.08538E-006, -1.1879, 0.0910617, 0, 0.0333333, 0.0577284, 0.0182804, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1860.00000, 2.5264, -1, 0, 1.1879, -2.10307E-006, -1.1879, 0.0910615, 0, 0.0333333, 0.0577282, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1920.00000, 2.54468, -1, 0, 1.18793, 3.42504E-005, -1.18793, 0.0910634, 0, 0.0333333, 0.05773, 0.0182806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 1980.00000, 2.56296, -1, 0, 1.18794, 4.17799E-005, -1.18794, 0.0910638, 0, 0.0333333, 0.0577305, 0.0182812, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2040.00000, 2.58124, -1, 0, 1.18789, -5.58903E-006, -1.18789, 0.0910611, 0, 0.0333333, 0.0577278, 0.0182813, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2100.00000, 2.59952, -1, 0, 1.1879, 7.11204E-006, -1.1879, 0.0910618, 0, 0.0333333, 0.0577285, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2160.00000, 2.61781, -1, 0, 1.18789, 2.58481E-006, -1.18789, 0.0910611, 0, 0.0333333, 0.0577278, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2220.00000, 2.63609, -1, 0, 1.18792, 3.39802E-005, -1.18792, 0.0910626, 0, 0.0333333, 0.0577293, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2280.00000, 2.65437, -1, 0, 1.18788, -2.69988E-005, -1.18788, 0.0910606, 0, 0.0333333, 0.0577273, 0.0182809, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2340.00000, 2.67265, -1, 0, 1.18787, -2.5182E-005, -1.18787, 0.0910602, 0, 0.0333333, 0.0577268, 0.0182803, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2400.00000, 2.69093, -1, 0, 1.18788, -1.78378E-005, -1.18788, 0.0910605, 0, 0.0333333, 0.0577272, 0.0182802, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2460.00000, 2.70921, -1, 0, 1.18789, 2.18362E-006, -1.18789, 0.0910613, 0, 0.0333333, 0.057728, 0.0182803, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2520.00000, 2.72749, -1, 0, 1.1879, 2.12367E-006, -1.1879, 0.0910617, 0, 0.0333333, 0.0577284, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2580.00000, 2.74577, -1, 0, 1.1879, -8.98363E-007, -1.1879, 0.0910617, 0, 0.0333333, 0.0577284, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2640.00000, 2.76405, -1, 0, 1.18786, -4.97079E-006, -1.18786, 0.0910597, 0, 0.0333333, 0.0577264, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2700.00000, 2.78233, -1, 0, 1.18789, -2.67441E-007, -1.18789, 0.0910614, 0, 0.0333333, 0.057728, 0.01828, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2760.00000, 2.80061, -1, 0, 1.18788, 3.00742E-005, -1.18788, 0.0910606, 0, 0.0333333, 0.0577273, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2820.00000, 2.81889, -1, 0, 1.18788, -3.61497E-005, -1.18788, 0.0910608, 0, 0.0333333, 0.0577275, 0.0182803, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2880.00000, 2.83717, -1, 0, 1.18789, -2.36801E-006, -1.18789, 0.0910611, 0, 0.0333333, 0.0577277, 0.0182804, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 2940.00000, 2.85545, -1, 0, 1.18789, -2.72824E-005, -1.18789, 0.091061, 0, 0.0333333, 0.0577277, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 3000.00000, 2.87373, -1, 0, 1.1879, 1.90635E-005, -1.1879, 0.0910617, 0, 0.0333333, 0.0577284, 0.0182804, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 3060.00000, 2.89201, -1, 0, 1.1879, -1.03797E-005, -1.1879, 0.0910615, 0, 0.0333333, 0.0577281, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 3120.00000, 2.91029, -1, 0, 1.1879, -1.31878E-006, -1.1879, 0.0910616, 0, 0.0333333, 0.0577283, 0.0182806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 3180.00000, 2.92857, -1, 0, 1.1879, -7.49349E-007, -1.1879, 0.0910618, 0, 0.0333333, 0.0577285, 0.0182806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 3240.00000, 2.94685, -1, 0, 1.18791, 3.47998E-007, -1.18791, 0.0910621, 0, 0.0333333, 0.0577287, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 3300.00000, 2.96513, -1, 0, 1.1879, 2.74994E-006, -1.1879, 0.0910618, 0, 0.0333333, 0.0577284, 0.0182808, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 3360.00000, 2.98342, -1, 0, 1.1879, 2.02556E-006, -1.1879, 0.0910615, 0, 0.0333333, 0.0577282, 0.0182807, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 3420.00000, 3.0017, -1, 0, 1.18789, -7.23798E-006, -1.18789, 0.091061, 0, 0.0333333, 0.0577277, 0.0182806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 3480.00000, 3.01998, -1, 0, 1.18787, -2.06917E-005, -1.18787, 0.0910603, 0, 0.0333333, 0.0577269, 0.0182804, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
12, 3540.00000, 3.03826, -1, 0, 1.18792, 2.54228E-005, -1.18792, 0.0910629, 0, 0.0333333, 0.0577295, 0.0182802, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
13, 0.00000, 3.05654, -1, 0, 1.18789, 2.45873E-007, -1.18789, 0.0910611, 0, 0.0333333, 0.0577277, 0.018281, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.1879, 9999, 1.66667, 0
13, 60.00000, 3.07482, -1, 0, 1.19538, 2.45235E-006, -1.19538, 0.0914355, 0, 0.0333333, 0.0581022, 0.0182805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 120.00000, 3.09322, -1, 0, 1.19538, 2.24248E-006, -1.19538, 0.0914356, 0, 0.0333333, 0.0581023, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 180.00000, 3.11162, -1, 0, 1.19534, -3.6663E-005, -1.19534, 0.0914337, 0, 0.0333333, 0.0581004, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 240.00000, 3.13001, -1, 0, 1.1954, 2.5374E-005, -1.1954, 0.0914368, 0, 0.0333333, 0.0581034, 0.0183984, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 300.00000, 3.14841, -1, 0, 1.1954, 1.90863E-005, -1.1954, 0.0914365, 0, 0.0333333, 0.0581031, 0.0183994, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 360.00000, 3.16681, -1, 0, 1.19537, -1.00467E-006, -1.19537, 0.0914354, 0, 0.0333333, 0.0581021, 0.0183993, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 420.00000, 3.18521, -1, 0, 1.19537, 1.96893E-007, -1.19537, 0.0914352, 0, 0.0333333, 0.0581019, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 480.00000, 3.20361, -1, 0, 1.19536, -2.04025E-005, -1.19536, 0.0914345, 0, 0.0333333, 0.0581011, 0.0183989, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 540.00000, 3.22201, -1, 0, 1.1954, 2.67254E-005, -1.1954, 0.0914369, 0, 0.0333333, 0.0581035, 0.0183987, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 600.00000, 3.24041, -1, 0, 1.19536, -1.7768E-005, -1.19536, 0.0914346, 0, 0.0333333, 0.0581013, 0.0183995, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 660.00000, 3.25881, -1, 0, 1.19538, -3.39289E-006, -1.19538, 0.0914355, 0, 0.0333333, 0.0581022, 0.0183987, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 720.00000, 3.27721, -1, 0, 1.19535, -3.22451E-005, -1.19535, 0.091434, 0, 0.0333333, 0.0581007, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 780.00000, 3.29561, -1, 0, 1.19539, 1.13953E-005, -1.19539, 0.091436, 0, 0.0333333, 0.0581027, 0.0183986, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 840.00000, 3.314, -1, 0, 1.19538, -7.93265E-007, -1.19538, 0.0914357, 0, 0.0333333, 0.0581024, 0.0183992, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 900.00000, 3.3324, -1, 0, 1.19536, -2.09658E-005, -1.19536, 0.0914345, 0, 0.0333333, 0.0581012, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 960.00000, 3.3508, -1, 0, 1.19539, -1.00521E-005, -1.19539, 0.091436, 0, 0.0333333, 0.0581026, 0.0183987, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1020.00000, 3.3692, -1, 0, 1.19537, 4.35967E-007, -1.19537, 0.0914353, 0, 0.0333333, 0.0581019, 0.0183992, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1080.00000, 3.3876, -1, 0, 1.19538, -2.19135E-007, -1.19538, 0.0914359, 0, 0.0333333, 0.0581026, 0.0183989, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1140.00000, 3.406, -1, 0, 1.19538, 3.2029E-006, -1.19538, 0.0914357, 0, 0.0333333, 0.0581024, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1200.00000, 3.4244, -1, 0, 1.19534, -3.21765E-005, -1.19534, 0.0914338, 0, 0.0333333, 0.0581005, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1260.00000, 3.4428, -1, 0, 1.19538, 1.58946E-006, -1.19538, 0.0914355, 0, 0.0333333, 0.0581022, 0.0183985, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1320.00000, 3.4612, -1, 0, 1.19539, 1.70587E-005, -1.19539, 0.0914363, 0, 0.0333333, 0.058103, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1380.00000, 3.4796, -1, 0, 1.19535, -2.29157E-005, -1.19535, 0.0914344, 0, 0.0333333, 0.0581011, 0.0183993, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1440.00000, 3.49799, -1, 0, 1.19534, -3.53887E-005, -1.19534, 0.0914338, 0, 0.0333333, 0.0581005, 0.0183987, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1500.00000, 3.51639, -1, 0, 1.1954, 2.72222E-005, -1.1954, 0.0914368, 0, 0.0333333, 0.0581035, 0.0183985, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1560.00000, 3.53479, -1, 0, 1.19538, -4.49689E-006, -1.19538, 0.0914354, 0, 0.0333333, 0.0581021, 0.0183994, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1620.00000, 3.55319, -1, 0, 1.19537, -1.04512E-005, -1.19537, 0.091435, 0, 0.0333333, 0.0581017, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1680.00000, 3.57159, -1, 0, 1.19538, -3.02024E-007, -1.19538, 0.0914358, 0, 0.0333333, 0.0581024, 0.0183989, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1740.00000, 3.58999, -1, 0, 1.19538, 3.10393E-006, -1.19538, 0.0914357, 0, 0.0333333, 0.0581024, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1800.00000, 3.60839, -1, 0, 1.19536, -1.71272E-005, -1.19536, 0.0914345, 0, 0.0333333, 0.0581012, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1860.00000, 3.62679, -1, 0, 1.19537, 2.75823E-006, -1.19537, 0.0914354, 0, 0.0333333, 0.0581021, 0.0183987, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1920.00000, 3.64519, -1, 0, 1.19538, 4.6411E-007, -1.19538, 0.0914355, 0, 0.0333333, 0.0581022, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 1980.00000, 3.66358, -1, 0, 1.19537, -5.56857E-006, -1.19537, 0.0914352, 0, 0.0333333, 0.0581019, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2040.00000, 3.68198, -1, 0, 1.19535, -2.50592E-005, -1.19535, 0.0914343, 0, 0.0333333, 0.058101, 0.0183989, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2100.00000, 3.70038, -1, 0, 1.19534, -3.53142E-005, -1.19534, 0.0914338, 0, 0.0333333, 0.0581005, 0.0183986, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2160.00000, 3.71878, -1, 0, 1.19538, -3.03908E-006, -1.19538, 0.0914356, 0, 0.0333333, 0.0581023, 0.0183985, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2220.00000, 3.73718, -1, 0, 1.19538, 1.64955E-006, -1.19538, 0.0914356, 0, 0.0333333, 0.0581023, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2280.00000, 3.75558, -1, 0, 1.19536, -1.23031E-005, -1.19536, 0.0914348, 0, 0.0333333, 0.0581014, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2340.00000, 3.77398, -1, 0, 1.19538, -2.5144E-006, -1.19538, 0.0914357, 0, 0.0333333, 0.0581024, 0.0183988, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2400.00000, 3.79238, -1, 0, 1.19538, -2.05749E-006, -1.19538, 0.0914357, 0, 0.0333333, 0.0581024, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2460.00000, 3.81078, -1, 0, 1.19533, -6.61904E-006, -1.19533, 0.0914334, 0, 0.0333333, 0.0581, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2520.00000, 3.82917, -1, 0, 1.19539, 1.46045E-005, -1.19539, 0.0914362, 0, 0.0333333, 0.0581029, 0.0183983, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2580.00000, 3.84757, -1, 0, 1.19535, -2.51881E-005, -1.19535, 0.0914342, 0, 0.0333333, 0.0581009, 0.0183992, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2640.00000, 3.86597, -1, 0, 1.19537, -1.01626E-005, -1.19537, 0.091435, 0, 0.0333333, 0.0581016, 0.0183986, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2700.00000, 3.88437, -1, 0, 1.19537, 8.07378E-007, -1.19537, 0.0914353, 0, 0.0333333, 0.058102, 0.0183989, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2760.00000, 3.90277, -1, 0, 1.19538, -6.7654E-008, -1.19538, 0.0914356, 0, 0.0333333, 0.0581023, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2820.00000, 3.92117, -1, 0, 1.19538, -1.99616E-006, -1.19538, 0.0914357, 0, 0.0333333, 0.0581024, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2880.00000, 3.93957, -1, 0, 1.19538, -2.79956E-006, -1.19538, 0.0914355, 0, 0.0333333, 0.0581021, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 2940.00000, 3.95797, -1, 0, 1.19537, 3.54446E-006, -1.19537, 0.0914352, 0, 0.0333333, 0.0581019, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 3000.00000, 3.97637, -1, 0, 1.19538, 9.81966E-006, -1.19538, 0.0914356, 0, 0.0333333, 0.0581023, 0.0183989, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 3060.00000, 3.99477, -1, 0, 1.19538, -5.09064E-006, -1.19538, 0.0914354, 0, 0.0333333, 0.0581021, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 3120.00000, 4.01316, -1, 0, 1.19538, -3.64368E-006, -1.19538, 0.0914355, 0, 0.0333333, 0.0581021, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 3180.00000, 4.03156, -1, 0, 1.19538, -3.22627E-006, -1.19538, 0.0914356, 0, 0.0333333, 0.0581023, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 3240.00000, 4.04996, -1, 0, 1.19538, -6.61423E-006, -1.19538, 0.0914359, 0, 0.0333333, 0.0581025, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 3300.00000, 4.06836, -1, 0, 1.19537, 4.29929E-006, -1.19537, 0.0914354, 0, 0.0333333, 0.058102, 0.0183991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 3360.00000, 4.08676, -1, 0, 1.19538, -3.40823E-007, -1.19538, 0.0914356, 0, 0.0333333, 0.0581022, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 3420.00000, 4.10516, -1, 0, 1.19538, 5.63779E-006, -1.19538, 0.0914356, 0, 0.0333333, 0.0581022, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 3480.00000, 4.12356, -1, 0, 1.19538, 3.40129E-006, -1.19538, 0.0914355, 0, 0.0333333, 0.0581022, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
13, 3540.00000, 4.14196, -1, 0, 1.19538, 4.69304E-006, -1.19538, 0.0914356, 0, 0.0333333, 0.0581022, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
14, 0.00000, 4.16036, -1, 0, 1.19538, 1.78853E-006, -1.19538, 0.0914354, 0, 0.0333333, 0.0581021, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.19538, 9999, 1.66667, 0
14, 60.00000, 4.17876, -1, 0, 1.15787, 4.88961E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.018399, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 120.00000, 4.19656, -1, 0, 1.15787, 2.70761E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 180.00000, 4.21437, -1, 0, 1.15787, -1.39549E-006, -1.15787, 0.0895603, 0, 0.0333333, 0.056227, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 240.00000, 4.23217, -1, 0, 1.15787, 1.08986E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 300.00000, 4.24998, -1, 0, 1.15788, 2.58152E-005, -1.15788, 0.0895608, 0, 0.0333333, 0.0562275, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 360.00000, 4.26778, -1, 0, 1.15787, 2.44242E-006, -1.15787, 0.0895603, 0, 0.0333333, 0.0562269, 0.0178054, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 420.00000, 4.28559, -1, 0, 1.15787, 2.88497E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 480.00000, 4.30339, -1, 0, 1.15787, 6.03538E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 540.00000, 4.3212, -1, 0, 1.15787, -2.62365E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 600.00000, 4.339, -1, 0, 1.15788, 2.94228E-005, -1.15788, 0.0895608, 0, 0.0333333, 0.0562275, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 660.00000, 4.35681, -1, 0, 1.15787, 3.8474E-006, -1.15787, 0.0895603, 0, 0.0333333, 0.0562269, 0.0178054, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 720.00000, 4.37461, -1, 0, 1.15787, -6.05991E-007, -1.15787, 0.0895603, 0, 0.0333333, 0.056227, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 780.00000, 4.39242, -1, 0, 1.15787, 1.33493E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 840.00000, 4.41022, -1, 0, 1.15788, 1.27995E-006, -1.15788, 0.0895605, 0, 0.0333333, 0.0562271, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 900.00000, 4.42803, -1, 0, 1.15788, 8.26804E-007, -1.15788, 0.0895604, 0, 0.0333333, 0.0562271, 0.0178053, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 960.00000, 4.44583, -1, 0, 1.15787, 2.48263E-006, -1.15787, 0.0895603, 0, 0.0333333, 0.0562269, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1020.00000, 4.46364, -1, 0, 1.15787, -1.79728E-006, -1.15787, 0.0895603, 0, 0.0333333, 0.0562269, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1080.00000, 4.48144, -1, 0, 1.15787, 2.12358E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1140.00000, 4.49925, -1, 0, 1.15787, -4.36182E-006, -1.15787, 0.0895603, 0, 0.0333333, 0.056227, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1200.00000, 4.51705, -1, 0, 1.15793, -8.87666E-005, -1.15793, 0.089563, 0, 0.0333333, 0.0562296, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1260.00000, 4.53486, -1, 0, 1.15788, -3.81016E-006, -1.15788, 0.0895604, 0, 0.0333333, 0.0562271, 0.0178061, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1320.00000, 4.55267, -1, 0, 1.15792, -7.69247E-005, -1.15792, 0.0895628, 0, 0.0333333, 0.0562294, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1380.00000, 4.57047, -1, 0, 1.15783, 6.96021E-005, -1.15783, 0.089558, 0, 0.0333333, 0.0562247, 0.017806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1440.00000, 4.58828, -1, 0, 1.15787, 3.4368E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178045, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1500.00000, 4.60608, -1, 0, 1.15786, 2.06588E-005, -1.15786, 0.0895598, 0, 0.0333333, 0.0562264, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1560.00000, 4.62389, -1, 0, 1.15787, 2.91979E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.017805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1620.00000, 4.64169, -1, 0, 1.15787, 4.89915E-006, -1.15787, 0.0895601, 0, 0.0333333, 0.0562268, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1680.00000, 4.6595, -1, 0, 1.15787, -3.52116E-006, -1.15787, 0.0895603, 0, 0.0333333, 0.056227, 0.0178051, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1740.00000, 4.6773, -1, 0, 1.15787, -3.39574E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562268, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1800.00000, 4.69511, -1, 0, 1.15788, -1.69396E-005, -1.15788, 0.0895607, 0, 0.0333333, 0.0562274, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1860.00000, 4.71291, -1, 0, 1.15787, -5.14758E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178053, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1920.00000, 4.73072, -1, 0, 1.15787, 2.5621E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 1980.00000, 4.74852, -1, 0, 1.15786, 1.89199E-005, -1.15786, 0.0895597, 0, 0.0333333, 0.0562264, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2040.00000, 4.76633, -1, 0, 1.15788, -5.66657E-006, -1.15788, 0.0895604, 0, 0.0333333, 0.0562271, 0.017805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2100.00000, 4.78413, -1, 0, 1.15785, 2.99779E-005, -1.15785, 0.0895592, 0, 0.0333333, 0.0562259, 0.0178053, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2160.00000, 4.80194, -1, 0, 1.15786, 2.35018E-005, -1.15786, 0.0895594, 0, 0.0333333, 0.0562261, 0.0178049, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2220.00000, 4.81974, -1, 0, 1.1579, -2.79937E-005, -1.1579, 0.0895616, 0, 0.0333333, 0.0562282, 0.0178049, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2280.00000, 4.83755, -1, 0, 1.15786, 1.16037E-005, -1.15786, 0.0895597, 0, 0.0333333, 0.0562264, 0.0178056, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2340.00000, 4.85535, -1, 0, 1.15791, -4.60686E-005, -1.15791, 0.0895621, 0, 0.0333333, 0.0562288, 0.017805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2400.00000, 4.87316, -1, 0, 1.15783, 5.431E-005, -1.15783, 0.0895581, 0, 0.0333333, 0.0562248, 0.0178058, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2460.00000, 4.89096, -1, 0, 1.15789, -3.28574E-005, -1.15789, 0.0895611, 0, 0.0333333, 0.0562277, 0.0178045, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2520.00000, 4.90877, -1, 0, 1.15783, 1.7852E-005, -1.15783, 0.0895582, 0, 0.0333333, 0.0562249, 0.0178055, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2580.00000, 4.92657, -1, 0, 1.1579, -6.77618E-006, -1.1579, 0.0895615, 0, 0.0333333, 0.0562282, 0.0178046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2640.00000, 4.94438, -1, 0, 1.15783, 1.67666E-005, -1.15783, 0.0895583, 0, 0.0333333, 0.056225, 0.0178056, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2700.00000, 4.96218, -1, 0, 1.1579, 5.80366E-006, -1.1579, 0.0895614, 0, 0.0333333, 0.0562281, 0.0178046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2760.00000, 4.97999, -1, 0, 1.15787, -4.7932E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178056, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2820.00000, 4.9978, -1, 0, 1.15781, 2.90944E-005, -1.15781, 0.0895573, 0, 0.0333333, 0.056224, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2880.00000, 5.0156, -1, 0, 1.1579, 4.80015E-006, -1.1579, 0.0895617, 0, 0.0333333, 0.0562283, 0.0178043, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 2940.00000, 5.0334, -1, 0, 1.15791, -2.05366E-005, -1.15791, 0.0895623, 0, 0.0333333, 0.0562289, 0.0178056, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 3000.00000, 5.05121, -1, 0, 1.15789, 8.56783E-006, -1.15789, 0.0895614, 0, 0.0333333, 0.056228, 0.0178058, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 3060.00000, 5.06902, -1, 0, 1.15787, 6.30637E-006, -1.15787, 0.0895602, 0, 0.0333333, 0.0562269, 0.0178055, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 3120.00000, 5.08682, -1, 0, 1.1579, 1.23178E-005, -1.1579, 0.0895617, 0, 0.0333333, 0.0562284, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 3180.00000, 5.10463, -1, 0, 1.15784, 1.53161E-005, -1.15784, 0.0895585, 0, 0.0333333, 0.0562252, 0.0178056, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 3240.00000, 5.12243, -1, 0, 1.15786, 3.53934E-005, -1.15786, 0.0895595, 0, 0.0333333, 0.0562262, 0.0178046, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 3300.00000, 5.14024, -1, 0, 1.15789, 2.14889E-005, -1.15789, 0.0895614, 0, 0.0333333, 0.0562281, 0.017805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 3360.00000, 5.15804, -1, 0, 1.15787, 4.36809E-006, -1.15787, 0.0895603, 0, 0.0333333, 0.056227, 0.0178056, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 3420.00000, 5.17585, -1, 0, 1.15783, 1.67649E-005, -1.15783, 0.0895582, 0, 0.0333333, 0.0562249, 0.0178052, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 3480.00000, 5.19365, -1, 0, 1.15791, -1.54098E-005, -1.15791, 0.0895624, 0, 0.0333333, 0.0562291, 0.0178045, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
14, 3540.00000, 5.21146, -1, 0, 1.15788, 2.39339E-005, -1.15788, 0.0895606, 0, 0.0333333, 0.0562273, 0.0178059, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
15, 0.00000, 5.22926, -1, 0, 1.1579, 2.66229E-005, -1.1579, 0.0895618, 0, 0.0333333, 0.0562284, 0.0178053, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -1.15787, 9999, 1.66667, 0
15, 60.00000, 5.24707, -1, 0, 0.930182, -8.25762E-006, -0.930182, 0.0781758, 0, 0.0333333, 0.0448424, 0.0178057, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 120.00000, 5.26127, -1, 0, 0.930154, 2.4567E-005, -0.930154, 0.0781744, 0, 0.0333333, 0.044841, 0.0142001, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 180.00000, 5.27547, -1, 0, 0.930144, 4.59983E-005, -0.930144, 0.0781739, 0, 0.0333333, 0.0448405, 0.0141997, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 240.00000, 5.28967, -1, 0, 0.930109, 2.00398E-005, -0.930109, 0.0781721, 0, 0.0333333, 0.0448388, 0.0141995, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 300.00000, 5.30387, -1, 0, 0.930132, 1.38853E-005, -0.930132, 0.0781733, 0, 0.0333333, 0.04484, 0.0141989, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 360.00000, 5.31807, -1, 0, 0.930167, -2.74825E-006, -0.930167, 0.078175, 0, 0.0333333, 0.0448417, 0.0141993, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 420.00000, 5.33227, -1, 0, 0.930161, -1.75104E-005, -0.930161, 0.0781747, 0, 0.0333333, 0.0448414, 0.0141999, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 480.00000, 5.34647, -1, 0, 0.930186, 2.43017E-005, -0.930186, 0.0781759, 0, 0.0333333, 0.0448426, 0.0141998, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 540.00000, 5.36067, -1, 0, 0.930099, 2.65175E-005, -0.930099, 0.0781716, 0, 0.0333333, 0.0448383, 0.0142002, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 600.00000, 5.37487, -1, 0, 0.930216, -3.64898E-005, -0.930216, 0.0781775, 0, 0.0333333, 0.0448441, 0.0141988, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 660.00000, 5.38907, -1, 0, 0.930164, 4.5353E-005, -0.930164, 0.0781748, 0, 0.0333333, 0.0448415, 0.0142006, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 720.00000, 5.40327, -1, 0, 0.930161, 2.52642E-005, -0.930161, 0.0781747, 0, 0.0333333, 0.0448414, 0.0141998, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 780.00000, 5.41747, -1, 0, 0.930219, -4.10367E-005, -0.930219, 0.0781776, 0, 0.0333333, 0.0448443, 0.0141998, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 840.00000, 5.43167, -1, 0, 0.930172, -2.65241E-006, -0.930172, 0.0781753, 0, 0.0333333, 0.0448419, 0.0142007, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 900.00000, 5.44587, -1, 0, 0.930132, 2.37665E-005, -0.930132, 0.0781733, 0, 0.0333333, 0.04484, 0.0141999, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 960.00000, 5.46006, -1, 0, 0.930163, 5.56163E-005, -0.930163, 0.0781748, 0, 0.0333333, 0.0448415, 0.0141993, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1020.00000, 5.47427, -1, 0, 0.930176, -1.77095E-006, -0.930176, 0.0781755, 0, 0.0333333, 0.0448422, 0.0141998, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1080.00000, 5.48846, -1, 0, 0.930138, 2.01163E-005, -0.930138, 0.0781736, 0, 0.0333333, 0.0448402, 0.0142, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1140.00000, 5.50266, -1, 0, 0.930146, 1.62951E-005, -0.930146, 0.078174, 0, 0.0333333, 0.0448406, 0.0141994, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1200.00000, 5.51686, -1, 0, 0.9302, -2.01922E-005, -0.9302, 0.0781767, 0, 0.0333333, 0.0448433, 0.0141995, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1260.00000, 5.53106, -1, 0, 0.930183, 4.75159E-005, -0.930183, 0.0781758, 0, 0.0333333, 0.0448425, 0.0142004, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1320.00000, 5.54526, -1, 0, 0.930142, 2.38541E-005, -0.930142, 0.0781738, 0, 0.0333333, 0.0448404, 0.0142001, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1380.00000, 5.55946, -1, 0, 0.930217, -2.88929E-005, -0.930217, 0.0781775, 0, 0.0333333, 0.0448442, 0.0141995, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1440.00000, 5.57366, -1, 0, 0.930172, -2.99917E-006, -0.930172, 0.0781753, 0, 0.0333333, 0.0448419, 0.0142007, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1500.00000, 5.58786, -1, 0, 0.930122, 1.36375E-005, -0.930122, 0.0781728, 0, 0.0333333, 0.0448394, 0.0141999, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1560.00000, 5.60206, -1, 0, 0.930216, 2.42325E-005, -0.930216, 0.0781774, 0, 0.0333333, 0.0448441, 0.0141991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1620.00000, 5.61626, -1, 0, 0.930118, 2.16522E-005, -0.930118, 0.0781725, 0, 0.0333333, 0.0448392, 0.0142006, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1680.00000, 5.63046, -1, 0, 0.930218, -1.22404E-005, -0.930218, 0.0781776, 0, 0.0333333, 0.0448442, 0.0141991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1740.00000, 5.64466, -1, 0, 0.930086, 1.64771E-005, -0.930086, 0.078171, 0, 0.0333333, 0.0448377, 0.0142007, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1800.00000, 5.65886, -1, 0, 0.930135, -7.57035E-007, -0.930135, 0.0781734, 0, 0.0333333, 0.0448401, 0.0141986, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1860.00000, 5.67306, -1, 0, 0.930121, 6.04159E-006, -0.930121, 0.0781727, 0, 0.0333333, 0.0448394, 0.0141994, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1920.00000, 5.68726, -1, 0, 0.93021, -1.15236E-005, -0.93021, 0.0781772, 0, 0.0333333, 0.0448438, 0.0141991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 1980.00000, 5.70146, -1, 0, 0.930133, 4.09428E-006, -0.930133, 0.0781733, 0, 0.0333333, 0.04484, 0.0142005, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2040.00000, 5.71566, -1, 0, 0.930125, 4.63556E-006, -0.930125, 0.0781729, 0, 0.0333333, 0.0448396, 0.0141993, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2100.00000, 5.72986, -1, 0, 0.930112, 5.39147E-006, -0.930112, 0.0781723, 0, 0.0333333, 0.044839, 0.0141992, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2160.00000, 5.74406, -1, 0, 0.930185, 5.61228E-005, -0.930185, 0.0781759, 0, 0.0333333, 0.0448426, 0.014199, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2220.00000, 5.75826, -1, 0, 0.930128, 1.90603E-005, -0.930128, 0.0781731, 0, 0.0333333, 0.0448397, 0.0142002, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2280.00000, 5.77246, -1, 0, 0.930117, 6.73827E-006, -0.930117, 0.0781725, 0, 0.0333333, 0.0448392, 0.0141993, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2340.00000, 5.78666, -1, 0, 0.930111, 2.42268E-005, -0.930111, 0.0781722, 0, 0.0333333, 0.0448389, 0.0141991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2400.00000, 5.80086, -1, 0, 0.930134, 3.79505E-006, -0.930134, 0.0781734, 0, 0.0333333, 0.04484, 0.014199, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2460.00000, 5.81506, -1, 0, 0.930156, -4.01945E-005, -0.930156, 0.0781745, 0, 0.0333333, 0.0448411, 0.0141993, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2520.00000, 5.82926, -1, 0, 0.930198, -6.73392E-006, -0.930198, 0.0781766, 0, 0.0333333, 0.0448432, 0.0141997, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2580.00000, 5.84346, -1, 0, 0.930137, 6.49659E-006, -0.930137, 0.0781735, 0, 0.0333333, 0.0448402, 0.0142004, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2640.00000, 5.85766, -1, 0, 0.930194, -5.69427E-006, -0.930194, 0.0781764, 0, 0.0333333, 0.0448431, 0.0141994, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2700.00000, 5.87186, -1, 0, 0.930131, 8.47252E-006, -0.930131, 0.0781732, 0, 0.0333333, 0.0448399, 0.0142003, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2760.00000, 5.88605, -1, 0, 0.930249, -6.18426E-005, -0.930249, 0.0781791, 0, 0.0333333, 0.0448458, 0.0141993, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2820.00000, 5.90026, -1, 0, 0.930153, -1.74282E-005, -0.930153, 0.0781743, 0, 0.0333333, 0.044841, 0.0142012, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2880.00000, 5.91446, -1, 0, 0.930116, 3.88992E-006, -0.930116, 0.0781725, 0, 0.0333333, 0.0448391, 0.0141996, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 2940.00000, 5.92865, -1, 0, 0.930209, -1.06561E-005, -0.930209, 0.0781771, 0, 0.0333333, 0.0448438, 0.0141991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 3000.00000, 5.94286, -1, 0, 0.930194, -2.86865E-006, -0.930194, 0.0781763, 0, 0.0333333, 0.044843, 0.0142005, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 3060.00000, 5.95706, -1, 0, 0.93011, 1.25056E-005, -0.93011, 0.0781722, 0, 0.0333333, 0.0448389, 0.0142003, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 3120.00000, 5.97125, -1, 0, 0.930101, 5.2168E-006, -0.930101, 0.0781717, 0, 0.0333333, 0.0448384, 0.014199, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 3180.00000, 5.98545, -1, 0, 0.930139, -1.74873E-006, -0.930139, 0.0781736, 0, 0.0333333, 0.0448403, 0.0141988, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 3240.00000, 5.99965, -1, 0, 0.930102, 8.62367E-006, -0.930102, 0.0781718, 0, 0.0333333, 0.0448384, 0.0141994, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 3300.00000, 6.01385, -1, 0, 0.930172, 4.10111E-006, -0.930172, 0.0781753, 0, 0.0333333, 0.0448419, 0.0141988, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 3360.00000, 6.02805, -1, 0, 0.930227, -2.92472E-005, -0.930227, 0.078178, 0, 0.0333333, 0.0448447, 0.0141999, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 3420.00000, 6.04225, -1, 0, 0.930119, 1.23852E-006, -0.930119, 0.0781726, 0, 0.0333333, 0.0448393, 0.0142008, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 3480.00000, 6.05645, -1, 0, 0.930129, 3.27508E-006, -0.930129, 0.0781731, 0, 0.0333333, 0.0448398, 0.0141991, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
15, 3540.00000, 6.07065, -1, 0, 0.930134, 3.14249E-006, -0.930134, 0.0781733, 0, 0.0333333, 0.04484, 0.0141993, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
16, 0.00000, 6.08485, -1, 0, 0.930115, 7.21839E-006, -0.930115, 0.0781724, 0, 0.0333333, 0.0448391, 0.0141993, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.930169, 9999, 1.66667, 0
16, 60.00000, 6.09905, -1, 0, 0.171205, 5.99984E-007, -0.171205, 0.0402269, 0, 0.0333333, 0.00689357, 0.014199, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 120.00000, 6.10123, -1, 0, 0.171207, 1.91015E-006, -0.171207, 0.040227, 0, 0.0333333, 0.00689367, 0.00218296, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 180.00000, 6.10342, -1, 0, 0.171204, 4.59486E-006, -0.171204, 0.0402269, 0, 0.0333333, 0.00689354, 0.002183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 240.00000, 6.1056, -1, 0, 0.171217, -3.04187E-006, -0.171217, 0.0402275, 0, 0.0333333, 0.00689418, 0.00218295, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 300.00000, 6.10778, -1, 0, 0.171208, 2.76811E-006, -0.171208, 0.040227, 0, 0.0333333, 0.00689372, 0.00218316, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 360.00000, 6.10996, -1, 0, 0.171221, -9.29597E-006, -0.171221, 0.0402277, 0, 0.0333333, 0.00689437, 0.00218301, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 420.00000, 6.11215, -1, 0, 0.171207, 1.05333E-006, -0.171207, 0.040227, 0, 0.0333333, 0.00689367, 0.00218322, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 480.00000, 6.11433, -1, 0, 0.1712, 1.83909E-006, -0.1712, 0.0402267, 0, 0.0333333, 0.00689333, 0.00218299, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 540.00000, 6.11651, -1, 0, 0.171203, 6.47508E-007, -0.171203, 0.0402268, 0, 0.0333333, 0.00689347, 0.00218289, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 600.00000, 6.1187, -1, 0, 0.171205, 3.46987E-007, -0.171205, 0.0402269, 0, 0.0333333, 0.00689359, 0.00218293, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 660.00000, 6.12088, -1, 0, 0.171223, 1.16995E-006, -0.171223, 0.0402278, 0, 0.0333333, 0.00689447, 0.00218297, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 720.00000, 6.12306, -1, 0, 0.171205, 3.09614E-006, -0.171205, 0.0402269, 0, 0.0333333, 0.00689357, 0.00218325, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 780.00000, 6.12525, -1, 0, 0.171218, -1.57858E-006, -0.171218, 0.0402276, 0, 0.0333333, 0.00689425, 0.00218296, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 840.00000, 6.12743, -1, 0, 0.171204, 2.93264E-006, -0.171204, 0.0402269, 0, 0.0333333, 0.00689352, 0.00218318, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 900.00000, 6.12961, -1, 0, 0.171206, 7.73993E-007, -0.171206, 0.0402269, 0, 0.0333333, 0.00689361, 0.00218295, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 960.00000, 6.13179, -1, 0, 0.17122, -6.48819E-006, -0.17122, 0.0402277, 0, 0.0333333, 0.00689434, 0.00218298, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1020.00000, 6.13398, -1, 0, 0.171204, 1.50434E-006, -0.171204, 0.0402268, 0, 0.0333333, 0.00689351, 0.00218321, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1080.00000, 6.13616, -1, 0, 0.1712, 1.21527E-006, -0.1712, 0.0402267, 0, 0.0333333, 0.00689335, 0.00218294, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
