hour, t(sec), kWh,State,kWOut,kWIn,kvarOut,DCkW,kWTotalLosses,kWInvLosses,kWIdlingLosses,kWChDchLosses,kWh Chng,InvEff,InverterON,Vref,Vavg (DRC),VV Oper,VW Oper,DRC Oper,VV_DRC Oper,kWDesired,kW VW Limit,Limit kWOut Function,kVA Exceeded,kVA Exceeded,,kVA
16, 1140.00000, 6.13834, -1, 0, 0.171224, -3.26286E-006, -0.171224, 0.0402278, 0, 0.0333333, 0.00689452, 0.00218289, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1200.00000, 6.14053, -1, 0, 0.171207, 1.78881E-006, -0.171207, 0.040227, 0, 0.0333333, 0.00689368, 0.00218326, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1260.00000, 6.14271, -1, 0, 0.171211, -7.2828E-006, -0.171211, 0.0402272, 0, 0.0333333, 0.00689388, 0.002183, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1320.00000, 6.14489, -1, 0, 0.171213, 4.63479E-008, -0.171213, 0.0402273, 0, 0.0333333, 0.006894, 0.00218306, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1380.00000, 6.14708, -1, 0, 0.171204, 1.42204E-006, -0.171204, 0.0402269, 0, 0.0333333, 0.00689355, 0.0021831, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1440.00000, 6.14926, -1, 0, 0.171202, 1.40789E-006, -0.171202, 0.0402267, 0, 0.0333333, 0.00689341, 0.00218296, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1500.00000, 6.15144, -1, 0, 0.171205, 3.54855E-006, -0.171205, 0.0402269, 0, 0.0333333, 0.00689357, 0.00218291, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1560.00000, 6.15363, -1, 0, 0.171203, -2.50548E-006, -0.171203, 0.0402268, 0, 0.0333333, 0.00689348, 0.00218296, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1620.00000, 6.15581, -1, 0, 0.171196, 6.52262E-006, -0.171196, 0.0402265, 0, 0.0333333, 0.00689315, 0.00218293, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1680.00000, 6.15799, -1, 0, 0.171227, -1.32599E-005, -0.171227, 0.040228, 0, 0.0333333, 0.00689471, 0.00218283, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1740.00000, 6.16017, -1, 0, 0.171201, 1.95158E-006, -0.171201, 0.0402267, 0, 0.0333333, 0.00689339, 0.00218332, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1800.00000, 6.16236, -1, 0, 0.1712, 1.44779E-006, -0.1712, 0.0402267, 0, 0.0333333, 0.00689335, 0.00218291, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1860.00000, 6.16454, -1, 0, 0.171197, -2.58359E-007, -0.171197, 0.0402265, 0, 0.0333333, 0.0068932, 0.00218289, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1920.00000, 6.16672, -1, 0, 0.171203, -6.71443E-007, -0.171203, 0.0402268, 0, 0.0333333, 0.00689348, 0.00218285, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 1980.00000, 6.16891, -1, 0, 0.171206, -8.36932E-008, -0.171206, 0.040227, 0, 0.0333333, 0.00689363, 0.00218294, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2040.00000, 6.17109, -1, 0, 0.17122, -2.18452E-006, -0.17122, 0.0402276, 0, 0.0333333, 0.00689431, 0.00218298, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2100.00000, 6.17327, -1, 0, 0.171209, -1.15994E-007, -0.171209, 0.0402271, 0, 0.0333333, 0.00689377, 0.0021832, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2160.00000, 6.17545, -1, 0, 0.171217, -2.37816E-006, -0.171217, 0.0402275, 0, 0.0333333, 0.0068942, 0.00218303, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2220.00000, 6.17764, -1, 0, 0.171208, 1.26309E-006, -0.171208, 0.040227, 0, 0.0333333, 0.00689371, 0.00218316, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2280.00000, 6.17982, -1, 0, 0.1712, 2.00785E-006, -0.1712, 0.0402267, 0, 0.0333333, 0.00689333, 0.00218301, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2340.00000, 6.182, -1, 0, 0.171201, 1.04623E-006, -0.171201, 0.0402267, 0, 0.0333333, 0.00689338, 0.00218289, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2400.00000, 6.18419, -1, 0, 0.171205, 3.74506E-006, -0.171205, 0.0402269, 0, 0.0333333, 0.00689356, 0.0021829, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2460.00000, 6.18637, -1, 0, 0.1712, 9.58345E-006, -0.1712, 0.0402267, 0, 0.0333333, 0.00689333, 0.00218296, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2520.00000, 6.18855, -1, 0, 0.171225, -5.28658E-006, -0.171225, 0.0402279, 0, 0.0333333, 0.00689459, 0.00218289, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2580.00000, 6.19074, -1, 0, 0.1712, 3.28003E-006, -0.1712, 0.0402266, 0, 0.0333333, 0.00689331, 0.00218329, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2640.00000, 6.19292, -1, 0, 0.171204, 7.71489E-007, -0.171204, 0.0402269, 0, 0.0333333, 0.00689352, 0.00218288, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2700.00000, 6.1951, -1, 0, 0.171208, 3.96114E-008, -0.171208, 0.0402271, 0, 0.0333333, 0.00689372, 0.00218295, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2760.00000, 6.19728, -1, 0, 0.171197, -6.22936E-007, -0.171197, 0.0402265, 0, 0.0333333, 0.00689319, 0.00218301, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2820.00000, 6.19947, -1, 0, 0.171208, -1.47373E-006, -0.171208, 0.0402271, 0, 0.0333333, 0.00689374, 0.00218285, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2880.00000, 6.20165, -1, 0, 0.171206, 2.83756E-006, -0.171206, 0.040227, 0, 0.0333333, 0.00689364, 0.00218302, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 2940.00000, 6.20383, -1, 0, 0.171198, 1.62434E-005, -0.171198, 0.0402266, 0, 0.0333333, 0.00689322, 0.00218299, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 3000.00000, 6.20602, -1, 0, 0.171224, -1.18708E-006, -0.171224, 0.0402278, 0, 0.0333333, 0.00689451, 0.00218285, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 3060.00000, 6.2082, -1, 0, 0.171224, 5.06447E-006, -0.171224, 0.0402279, 0, 0.0333333, 0.00689453, 0.00218326, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 3120.00000, 6.21038, -1, 0, 0.171204, 4.29098E-006, -0.171204, 0.0402269, 0, 0.0333333, 0.00689353, 0.00218327, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 3180.00000, 6.21257, -1, 0, 0.171219, -2.86136E-006, -0.171219, 0.0402276, 0, 0.0333333, 0.0068943, 0.00218295, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 3240.00000, 6.21475, -1, 0, 0.17122, -3.12859E-006, -0.17122, 0.0402277, 0, 0.0333333, 0.00689433, 0.00218319, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 3300.00000, 6.21693, -1, 0, 0.171196, 3.95043E-006, -0.171196, 0.0402265, 0, 0.0333333, 0.00689315, 0.0021832, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 3360.00000, 6.21912, -1, 0, 0.171199, 3.75507E-006, -0.171199, 0.0402266, 0, 0.0333333, 0.00689327, 0.00218283, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 3420.00000, 6.2213, -1, 0, 0.171202, 1.10157E-006, -0.171202, 0.0402268, 0, 0.0333333, 0.00689342, 0.00218287, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 3480.00000, 6.22348, -1, 0, 0.171198, 2.16677E-006, -0.171198, 0.0402266, 0, 0.0333333, 0.00689324, 0.00218292, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
16, 3540.00000, 6.22566, -1, 0, 0.171207, -1.77306E-007, -0.171207, 0.040227, 0, 0.0333333, 0.0068937, 0.00218286, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
17, 0.00000, 6.22785, -1, 0, 0.171199, 5.53627E-006, -0.171199, 0.0402266, 0, 0.0333333, 0.0068933, 0.00218301, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.171212, 9999, 1.66667, 0
17, 60.00000, 6.23003, 1, 0.00302829, 0, -1.05066E-007, 0.00302829, 0.0352471, 0, 0.0333333, 0.00191377, 0.00218288, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 120.00000, 6.22939, 1, 0.00302831, 0, -1.18353E-008, 0.00302831, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637923, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 180.00000, 6.22875, 1, 0.00302857, 0, 3.11236E-008, 0.00302857, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 240.00000, 6.22812, 1, 0.00302841, 0, -5.43815E-009, 0.00302841, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 300.00000, 6.22748, 1, 0.00302833, 0, -1.34047E-008, 0.00302833, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 360.00000, 6.22684, 1, 0.00302842, 0, -1.76725E-007, 0.00302842, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 420.00000, 6.2262, 1, 0.00302833, 0, -2.29867E-008, 0.00302833, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 480.00000, 6.22556, 1, 0.00302854, 0, 2.36906E-008, 0.00302854, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 540.00000, 6.22493, 1, 0.00302854, 0, 9.79268E-009, 0.00302854, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 600.00000, 6.22429, 1, 0.0030286, 0, 4.2757E-008, 0.0030286, 0.0352471, 0, 0.0333333, 0.00191379, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 660.00000, 6.22365, 1, 0.00302848, 0, 2.30125E-007, 0.00302848, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637929, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 720.00000, 6.22301, 1, 0.00302836, 0, -2.37189E-009, 0.00302836, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637927, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 780.00000, 6.22237, 1, 0.00302858, 0, 3.71101E-008, 0.00302858, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 840.00000, 6.22174, 1, 0.0030284, 0, -7.30215E-009, 0.0030284, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 900.00000, 6.2211, 1, 0.00302833, 0, -1.21237E-008, 0.00302833, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 960.00000, 6.22046, 1, 0.00302837, 0, -1.92909E-007, 0.00302837, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1020.00000, 6.21982, 1, 0.00302841, 0, -1.01726E-008, 0.00302841, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1080.00000, 6.21918, 1, 0.00302845, 0, -9.08296E-009, 0.00302845, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1140.00000, 6.21855, 1, 0.00302839, 0, -1.03863E-008, 0.00302839, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637926, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1200.00000, 6.21791, 1, 0.00302834, 0, -1.60597E-008, 0.00302834, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1260.00000, 6.21727, 1, 0.00302836, 0, -5.02184E-008, 0.00302836, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1320.00000, 6.21663, 1, 0.00302834, 0, -1.35683E-008, 0.00302834, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1380.00000, 6.216, 1, 0.00302841, 0, -5.48662E-009, 0.00302841, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1440.00000, 6.21536, 1, 0.00302828, 0, -2.52562E-008, 0.00302828, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1500.00000, 6.21472, 1, 0.00302835, 0, -1.30426E-008, 0.00302835, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637923, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1560.00000, 6.21408, 1, 0.00302844, 0, 1.21875E-007, 0.00302844, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1620.00000, 6.21344, 1, 0.00302836, 0, -8.13221E-009, 0.00302836, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637926, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1680.00000, 6.21281, 1, 0.00302837, 0, -3.54423E-008, 0.00302837, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1740.00000, 6.21217, 1, 0.00302842, 0, -5.81593E-009, 0.00302842, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1800.00000, 6.21153, 1, 0.00302839, 0, -8.86596E-009, 0.00302839, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1860.00000, 6.21089, 1, 0.00302855, 0, -2.13284E-008, 0.00302855, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1920.00000, 6.21025, 1, 0.00302842, 0, -1.07547E-008, 0.00302842, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 1980.00000, 6.20962, 1, 0.00302855, 0, 1.27762E-008, 0.00302855, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2040.00000, 6.20898, 1, 0.00302866, 0, 7.54488E-008, 0.00302866, 0.0352471, 0, 0.0333333, 0.00191379, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2100.00000, 6.20834, 1, 0.00302866, 0, 6.93071E-008, 0.00302866, 0.0352471, 0, 0.0333333, 0.00191379, -0.00063793, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2160.00000, 6.2077, 1, 0.00302841, 0, -8.58864E-008, 0.00302841, 0.0352471, 0, 0.0333333, 0.00191378, -0.00063793, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2220.00000, 6.20706, 1, 0.00302837, 0, -1.50284E-008, 0.00302837, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2280.00000, 6.20643, 1, 0.00302833, 0, -1.82374E-008, 0.00302833, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2340.00000, 6.20579, 1, 0.00302836, 0, -1.38836E-008, 0.00302836, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2400.00000, 6.20515, 1, 0.00302859, 0, 4.43214E-008, 0.00302859, 0.0352471, 0, 0.0333333, 0.00191379, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2460.00000, 6.20451, 1, 0.0030287, 0, 1.38425E-008, 0.0030287, 0.0352471, 0, 0.0333333, 0.00191379, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2520.00000, 6.20387, 1, 0.0030284, 0, -2.01833E-008, 0.0030284, 0.0352471, 0, 0.0333333, 0.00191378, -0.00063793, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2580.00000, 6.20324, 1, 0.00302835, 0, -1.7639E-008, 0.00302835, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2640.00000, 6.2026, 1, 0.00302857, 0, 3.85196E-008, 0.00302857, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2700.00000, 6.20196, 1, 0.00302838, 0, -1.61436E-008, 0.00302838, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2760.00000, 6.20132, 1, 0.00302857, 0, -1.59695E-008, 0.00302857, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2820.00000, 6.20069, 1, 0.00302857, 0, 4.87617E-008, 0.00302857, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2880.00000, 6.20005, 1, 0.00302836, 0, -1.98803E-008, 0.00302836, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 2940.00000, 6.19941, 1, 0.00302837, 0, -1.586E-008, 0.00302837, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637924, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 3000.00000, 6.19877, 1, 0.00302857, 0, 1.99145E-008, 0.00302857, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 3060.00000, 6.19813, 1, 0.00302845, 0, -1.94118E-007, 0.00302845, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 3120.00000, 6.1975, 1, 0.00302837, 0, -2.88407E-008, 0.00302837, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637926, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 3180.00000, 6.19686, 1, 0.00302847, 0, -7.38779E-010, 0.00302847, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 3240.00000, 6.19622, 1, 0.00302855, 0, 1.98535E-008, 0.00302855, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637926, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 3300.00000, 6.19558, 1, 0.00302869, 0, 9.69308E-008, 0.00302869, 0.0352471, 0, 0.0333333, 0.00191379, -0.000637928, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 3360.00000, 6.19494, 1, 0.00302848, 0, 2.03389E-007, 0.00302848, 0.0352471, 0, 0.0333333, 0.00191378, -0.00063793, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 3420.00000, 6.19431, 1, 0.00302837, 0, -1.24043E-008, 0.00302837, 0.0352471, 0, 0.0333333, 0.00191377, -0.000637927, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 3480.00000, 6.19367, 1, 0.00302842, 0, -6.918E-009, 0.00302842, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
17, 3540.00000, 6.19303, 1, 0.0030284, 0, -1.16079E-008, 0.0030284, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637926, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
18, 0.00000, 6.19239, 1, 0.00302842, 0, -8.39755E-009, 0.00302842, 0.0352471, 0, 0.0333333, 0.00191378, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.00302847, 9999, 1.66667, 0
18, 60.00000, 6.19175, 1, 0.376033, 0, -2.62071E-005, 0.376033, 0.0548789, 0, 0.0333333, 0.0215456, -0.000637925, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 120.00000, 6.18457, 1, 0.376013, 0, -4.67901E-006, 0.376013, 0.0548779, 0, 0.0333333, 0.0215446, -0.00718186, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 180.00000, 6.17739, 1, 0.376007, 0, -2.56325E-006, 0.376007, 0.0548775, 0, 0.0333333, 0.0215442, -0.00718152, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 240.00000, 6.17021, 1, 0.376041, 0, 6.2346E-006, 0.376041, 0.0548794, 0, 0.0333333, 0.021546, -0.0071814, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 300.00000, 6.16303, 1, 0.376011, 0, -2.5999E-006, 0.376011, 0.0548778, 0, 0.0333333, 0.0215444, -0.00718201, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 360.00000, 6.15585, 1, 0.376013, 0, -1.39015E-005, 0.376013, 0.0548779, 0, 0.0333333, 0.0215446, -0.00718148, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 420.00000, 6.14866, 1, 0.376014, 0, -1.48435E-006, 0.376014, 0.0548779, 0, 0.0333333, 0.0215446, -0.00718152, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 480.00000, 6.14148, 1, 0.376008, 0, -1.23109E-006, 0.376008, 0.0548776, 0, 0.0333333, 0.0215443, -0.00718154, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 540.00000, 6.1343, 1, 0.376011, 0, -4.93709E-007, 0.376011, 0.0548778, 0, 0.0333333, 0.0215444, -0.00718142, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 600.00000, 6.12712, 1, 0.37601, 0, -7.29944E-007, 0.37601, 0.0548777, 0, 0.0333333, 0.0215444, -0.00718148, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 660.00000, 6.11994, 1, 0.376011, 0, 1.51669E-005, 0.376011, 0.0548778, 0, 0.0333333, 0.0215444, -0.00718147, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 720.00000, 6.11276, 1, 0.376015, 0, 5.31371E-007, 0.376015, 0.054878, 0, 0.0333333, 0.0215446, -0.00718148, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 780.00000, 6.10558, 1, 0.376014, 0, -1.2802E-006, 0.376014, 0.0548779, 0, 0.0333333, 0.0215446, -0.00718155, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 840.00000, 6.09839, 1, 0.376017, 0, -4.77952E-006, 0.376017, 0.0548781, 0, 0.0333333, 0.0215448, -0.00718152, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 900.00000, 6.09121, 1, 0.376014, 0, -1.78951E-006, 0.376014, 0.054878, 0, 0.0333333, 0.0215446, -0.00718158, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 960.00000, 6.08403, 1, 0.376014, 0, -1.41669E-005, 0.376014, 0.0548779, 0, 0.0333333, 0.0215446, -0.00718154, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1020.00000, 6.07685, 1, 0.376005, 0, -3.87078E-006, 0.376005, 0.0548775, 0, 0.0333333, 0.0215441, -0.00718153, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1080.00000, 6.06967, 1, 0.376036, 0, 3.23442E-006, 0.376036, 0.0548791, 0, 0.0333333, 0.0215458, -0.00718137, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1140.00000, 6.06249, 1, 0.376045, 0, 8.18914E-006, 0.376045, 0.0548796, 0, 0.0333333, 0.0215462, -0.00718192, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1200.00000, 6.0553, 1, 0.376048, 0, 1.02681E-005, 0.376048, 0.0548797, 0, 0.0333333, 0.0215464, -0.00718207, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1260.00000, 6.04812, 1, 0.376026, 0, -2.66431E-005, 0.376026, 0.0548786, 0, 0.0333333, 0.0215452, -0.00718213, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1320.00000, 6.04094, 1, 0.37604, 0, 6.01316E-006, 0.37604, 0.0548793, 0, 0.0333333, 0.0215459, -0.00718175, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1380.00000, 6.03376, 1, 0.37601, 0, -3.58421E-006, 0.37601, 0.0548777, 0, 0.0333333, 0.0215444, -0.00718198, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1440.00000, 6.02658, 1, 0.376014, 0, -1.55359E-006, 0.376014, 0.054878, 0, 0.0333333, 0.0215446, -0.00718146, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1500.00000, 6.01939, 1, 0.376019, 0, -7.77995E-007, 0.376019, 0.0548782, 0, 0.0333333, 0.0215449, -0.00718154, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1560.00000, 6.01221, 1, 0.376053, 0, -2.70697E-006, 0.376053, 0.05488, 0, 0.0333333, 0.0215466, -0.00718162, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1620.00000, 6.00503, 1, 0.376006, 0, -5.5405E-006, 0.376006, 0.0548775, 0, 0.0333333, 0.0215442, -0.00718221, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1680.00000, 5.99785, 1, 0.376011, 0, -1.57597E-006, 0.376011, 0.0548778, 0, 0.0333333, 0.0215445, -0.00718138, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1740.00000, 5.99067, 1, 0.376016, 0, -7.70191E-007, 0.376016, 0.0548781, 0, 0.0333333, 0.0215447, -0.00718148, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1800.00000, 5.98349, 1, 0.376018, 0, -4.30144E-006, 0.376018, 0.0548782, 0, 0.0333333, 0.0215448, -0.00718157, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1860.00000, 5.97631, 1, 0.376036, 0, 1.59409E-005, 0.376036, 0.0548791, 0, 0.0333333, 0.0215458, -0.00718161, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1920.00000, 5.96912, 1, 0.376013, 0, -1.51407E-006, 0.376013, 0.0548779, 0, 0.0333333, 0.0215446, -0.00718192, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 1980.00000, 5.96194, 1, 0.376039, 0, 6.06048E-006, 0.376039, 0.0548792, 0, 0.0333333, 0.0215459, -0.00718152, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2040.00000, 5.95476, 1, 0.376011, 0, -2.87909E-006, 0.376011, 0.0548778, 0, 0.0333333, 0.0215445, -0.00718197, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2100.00000, 5.94758, 1, 0.376011, 0, -1.76339E-006, 0.376011, 0.0548778, 0, 0.0333333, 0.0215445, -0.00718149, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2160.00000, 5.9404, 1, 0.376012, 0, -1.85614E-005, 0.376012, 0.0548778, 0, 0.0333333, 0.0215445, -0.00718149, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2220.00000, 5.93322, 1, 0.376013, 0, -3.04478E-006, 0.376013, 0.0548779, 0, 0.0333333, 0.0215445, -0.0071815, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2280.00000, 5.92603, 1, 0.376018, 0, -8.68652E-007, 0.376018, 0.0548781, 0, 0.0333333, 0.0215448, -0.00718151, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2340.00000, 5.91885, 1, 0.376017, 0, -1.19134E-006, 0.376017, 0.0548781, 0, 0.0333333, 0.0215448, -0.0071816, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2400.00000, 5.91167, 1, 0.376012, 0, -2.32759E-006, 0.376012, 0.0548778, 0, 0.0333333, 0.0215445, -0.00718159, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2460.00000, 5.90449, 1, 0.376018, 0, 2.42986E-005, 0.376018, 0.0548781, 0, 0.0333333, 0.0215448, -0.00718149, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2520.00000, 5.89731, 1, 0.376022, 0, -2.8842E-006, 0.376022, 0.0548784, 0, 0.0333333, 0.021545, -0.0071816, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2580.00000, 5.89013, 1, 0.376005, 0, -5.68346E-006, 0.376005, 0.0548774, 0, 0.0333333, 0.0215441, -0.00718168, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2640.00000, 5.88294, 1, 0.376009, 0, -3.44975E-006, 0.376009, 0.0548777, 0, 0.0333333, 0.0215443, -0.00718137, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2700.00000, 5.87576, 1, 0.375998, 0, -1.74945E-005, 0.375998, 0.0548771, 0, 0.0333333, 0.0215438, -0.00718144, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2760.00000, 5.86858, 1, 0.376047, 0, 4.96612E-006, 0.376047, 0.0548796, 0, 0.0333333, 0.0215463, -0.00718125, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2820.00000, 5.8614, 1, 0.376048, 0, 3.50502E-006, 0.376048, 0.0548797, 0, 0.0333333, 0.0215464, -0.0071821, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2880.00000, 5.85422, 1, 0.376011, 0, -4.52725E-006, 0.376011, 0.0548778, 0, 0.0333333, 0.0215445, -0.00718212, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 2940.00000, 5.84704, 1, 0.376015, 0, -1.63811E-006, 0.376015, 0.054878, 0, 0.0333333, 0.0215446, -0.00718149, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 3000.00000, 5.83985, 1, 0.376022, 0, -3.25001E-006, 0.376022, 0.0548784, 0, 0.0333333, 0.021545, -0.00718154, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 3060.00000, 5.83267, 1, 0.376006, 0, -1.47952E-005, 0.376006, 0.0548775, 0, 0.0333333, 0.0215442, -0.00718167, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 3120.00000, 5.82549, 1, 0.376018, 0, -1.87839E-006, 0.376018, 0.0548781, 0, 0.0333333, 0.0215448, -0.0071814, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 3180.00000, 5.81831, 1, 0.376011, 0, -3.60899E-006, 0.376011, 0.0548778, 0, 0.0333333, 0.0215444, -0.0071816, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 3240.00000, 5.81113, 1, 0.37605, 0, 1.29815E-005, 0.37605, 0.0548798, 0, 0.0333333, 0.0215465, -0.00718147, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 3300.00000, 5.80395, 1, 0.376049, 0, 1.32997E-005, 0.376049, 0.0548798, 0, 0.0333333, 0.0215465, -0.00718217, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 3360.00000, 5.79676, 1, 0.376014, 0, 2.00865E-005, 0.376014, 0.0548779, 0, 0.0333333, 0.0215446, -0.00718215, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 3420.00000, 5.78958, 1, 0.375994, 0, -2.01698E-005, 0.375994, 0.0548769, 0, 0.0333333, 0.0215435, -0.00718154, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 3480.00000, 5.7824, 1, 0.376038, 0, 6.15417E-006, 0.376038, 0.0548792, 0, 0.0333333, 0.0215459, -0.00718118, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
18, 3540.00000, 5.77522, 1, 0.376056, 0, 1.74459E-005, 0.376056, 0.0548802, 0, 0.0333333, 0.0215468, -0.00718196, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
19, 0.00000, 5.76804, 1, 0.376015, 0, -4.34795E-006, 0.376015, 0.054878, 0, 0.0333333, 0.0215447, -0.00718227, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0.376026, 9999, 1.66667, 0
19, 60.00000, 5.76086, 1, 1.06556, 0, 1.20855E-005, 1.06556, 0.0911696, 0, 0.0333333, 0.0578363, -0.00718155, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 120.00000, 5.74158, 1, 1.0656, 0, 2.38854E-006, 1.0656, 0.0911722, 0, 0.0333333, 0.0578388, -0.0192788, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 180.00000, 5.7223, 1, 1.06561, 0, -1.45485E-006, 1.06561, 0.0911722, 0, 0.0333333, 0.0578389, -0.0192796, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 240.00000, 5.70302, 1, 1.0656, 0, -3.32451E-006, 1.0656, 0.0911718, 0, 0.0333333, 0.0578385, -0.0192796, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 300.00000, 5.68374, 1, 1.0656, 0, -1.63516E-006, 1.0656, 0.0911722, 0, 0.0333333, 0.0578388, -0.0192795, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 360.00000, 5.66446, 1, 1.06557, 0, 1.63721E-005, 1.06557, 0.0911701, 0, 0.0333333, 0.0578368, -0.0192796, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 420.00000, 5.64518, 1, 1.06559, 0, 5.46261E-007, 1.06559, 0.0911716, 0, 0.0333333, 0.0578383, -0.0192789, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 480.00000, 5.6259, 1, 1.0656, 0, -2.0391E-006, 1.0656, 0.0911718, 0, 0.0333333, 0.0578384, -0.0192794, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 540.00000, 5.60662, 1, 1.06558, 0, -4.50069E-006, 1.06558, 0.0911711, 0, 0.0333333, 0.0578378, -0.0192795, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 600.00000, 5.58734, 1, 1.06556, 0, -7.57485E-006, 1.06556, 0.0911701, 0, 0.0333333, 0.0578367, -0.0192793, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 660.00000, 5.56806, 1, 1.06556, 0, -1.25045E-005, 1.06556, 0.0911698, 0, 0.0333333, 0.0578365, -0.0192789, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 720.00000, 5.54878, 1, 1.06558, 0, -3.7207E-005, 1.06558, 0.0911708, 0, 0.0333333, 0.0578375, -0.0192788, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 780.00000, 5.5295, 1, 1.06559, 0, -6.74604E-006, 1.06559, 0.0911716, 0, 0.0333333, 0.0578383, -0.0192792, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 840.00000, 5.51022, 1, 1.0656, 0, -4.65111E-006, 1.0656, 0.0911717, 0, 0.0333333, 0.0578384, -0.0192794, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 900.00000, 5.49095, 1, 1.06559, 0, -5.45891E-006, 1.06559, 0.0911716, 0, 0.0333333, 0.0578382, -0.0192795, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 960.00000, 5.47167, 1, 1.06563, 0, -5.09966E-005, 1.06563, 0.0911738, 0, 0.0333333, 0.0578404, -0.0192794, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1020.00000, 5.45239, 1, 1.06556, 0, -1.71426E-005, 1.06556, 0.0911699, 0, 0.0333333, 0.0578366, -0.0192801, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1080.00000, 5.43311, 1, 1.06568, 0, 2.39078E-005, 1.06568, 0.0911761, 0, 0.0333333, 0.0578427, -0.0192789, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1140.00000, 5.41383, 1, 1.06559, 0, -1.98213E-005, 1.06559, 0.0911713, 0, 0.0333333, 0.0578379, -0.0192809, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1200.00000, 5.39455, 1, 1.06569, 0, 3.90072E-005, 1.06569, 0.0911768, 0, 0.0333333, 0.0578435, -0.0192793, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1260.00000, 5.37527, 1, 1.0657, 0, -1.87074E-005, 1.0657, 0.0911769, 0, 0.0333333, 0.0578436, -0.0192812, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1320.00000, 5.35598, 1, 1.0656, 0, -1.23734E-005, 1.0656, 0.0911719, 0, 0.0333333, 0.0578385, -0.0192812, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1380.00000, 5.33671, 1, 1.06566, 0, 1.87496E-005, 1.06566, 0.091175, 0, 0.0333333, 0.0578417, -0.0192795, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1440.00000, 5.31742, 1, 1.0656, 0, -7.68636E-006, 1.0656, 0.0911717, 0, 0.0333333, 0.0578384, -0.0192806, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1500.00000, 5.29814, 1, 1.0656, 0, -4.81754E-006, 1.0656, 0.0911718, 0, 0.0333333, 0.0578385, -0.0192795, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1560.00000, 5.27887, 1, 1.0656, 0, 5.03049E-005, 1.0656, 0.0911721, 0, 0.0333333, 0.0578388, -0.0192795, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1620.00000, 5.25959, 1, 1.06564, 0, 5.19529E-006, 1.06564, 0.0911738, 0, 0.0333333, 0.0578405, -0.0192796, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1680.00000, 5.24031, 1, 1.06559, 0, -8.80102E-006, 1.06559, 0.0911715, 0, 0.0333333, 0.0578382, -0.0192802, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1740.00000, 5.22103, 1, 1.06559, 0, -6.92691E-006, 1.06559, 0.0911715, 0, 0.0333333, 0.0578382, -0.0192794, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1800.00000, 5.20175, 1, 1.06558, 0, -9.31672E-006, 1.06558, 0.091171, 0, 0.0333333, 0.0578377, -0.0192794, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1860.00000, 5.18247, 1, 1.06561, 0, -0.000106287, 1.06561, 0.0911727, 0, 0.0333333, 0.0578394, -0.0192792, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1920.00000, 5.16319, 1, 1.06572, 0, 5.35818E-005, 1.06572, 0.0911782, 0, 0.0333333, 0.0578449, -0.0192798, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 1980.00000, 5.14391, 1, 1.0656, 0, -9.90968E-006, 1.0656, 0.091172, 0, 0.0333333, 0.0578386, -0.0192816, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2040.00000, 5.12463, 1, 1.06569, 0, 4.39805E-005, 1.06569, 0.0911769, 0, 0.0333333, 0.0578435, -0.0192795, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2100.00000, 5.10535, 1, 1.06568, 0, 3.79584E-005, 1.06568, 0.0911763, 0, 0.0333333, 0.0578429, -0.0192812, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2160.00000, 5.08606, 1, 1.06557, 0, 9.30673E-006, 1.06557, 0.0911704, 0, 0.0333333, 0.0578371, -0.019281, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2220.00000, 5.06679, 1, 1.0656, 0, -2.80126E-006, 1.0656, 0.0911721, 0, 0.0333333, 0.0578387, -0.019279, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2280.00000, 5.04751, 1, 1.0657, 0, 4.64321E-005, 1.0657, 0.0911772, 0, 0.0333333, 0.0578439, -0.0192796, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2340.00000, 5.02822, 1, 1.06569, 0, 4.26751E-005, 1.06569, 0.0911767, 0, 0.0333333, 0.0578434, -0.0192813, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2400.00000, 5.00894, 1, 1.06569, 0, 4.67849E-005, 1.06569, 0.0911769, 0, 0.0333333, 0.0578436, -0.0192811, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2460.00000, 4.98966, 1, 1.0657, 0, 5.03322E-005, 1.0657, 0.0911772, 0, 0.0333333, 0.0578439, -0.0192812, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2520.00000, 4.97038, 1, 1.06561, 0, -6.8307E-006, 1.06561, 0.0911722, 0, 0.0333333, 0.0578389, -0.0192813, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2580.00000, 4.9511, 1, 1.0656, 0, -6.16326E-006, 1.0656, 0.0911718, 0, 0.0333333, 0.0578385, -0.0192796, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2640.00000, 4.93182, 1, 1.06559, 0, -6.97307E-006, 1.06559, 0.0911716, 0, 0.0333333, 0.0578383, -0.0192795, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2700.00000, 4.91254, 1, 1.06568, 0, 3.51372E-005, 1.06568, 0.0911762, 0, 0.0333333, 0.0578429, -0.0192794, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2760.00000, 4.89326, 1, 1.06565, 0, -6.1473E-005, 1.06565, 0.0911747, 0, 0.0333333, 0.0578414, -0.019281, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2820.00000, 4.87398, 1, 1.06565, 0, 1.93688E-005, 1.06565, 0.0911745, 0, 0.0333333, 0.0578412, -0.0192805, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2880.00000, 4.8547, 1, 1.0656, 0, -7.62532E-006, 1.0656, 0.0911719, 0, 0.0333333, 0.0578386, -0.0192804, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 2940.00000, 4.83542, 1, 1.06559, 0, -7.5665E-006, 1.06559, 0.0911716, 0, 0.0333333, 0.0578383, -0.0192795, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 3000.00000, 4.81614, 1, 1.06568, 0, 3.39287E-005, 1.06568, 0.0911762, 0, 0.0333333, 0.0578428, -0.0192794, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 3060.00000, 4.79686, 1, 1.0657, 0, -5.33368E-005, 1.0657, 0.091177, 0, 0.0333333, 0.0578437, -0.0192809, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 3120.00000, 4.77758, 1, 1.0657, 0, 6.02029E-005, 1.0657, 0.091177, 0, 0.0333333, 0.0578437, -0.0192812, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 3180.00000, 4.7583, 1, 1.0657, 0, 5.27138E-005, 1.0657, 0.0911772, 0, 0.0333333, 0.0578439, -0.0192812, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 3240.00000, 4.73902, 1, 1.06568, 0, 3.50398E-005, 1.06568, 0.091176, 0, 0.0333333, 0.0578426, -0.0192813, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 3300.00000, 4.71974, 1, 1.06559, 0, -1.20712E-005, 1.06559, 0.0911714, 0, 0.0333333, 0.0578381, -0.0192809, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 3360.00000, 4.70046, 1, 1.06564, 0, -6.64094E-005, 1.06564, 0.0911739, 0, 0.0333333, 0.0578405, -0.0192794, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 3420.00000, 4.68118, 1, 1.0656, 0, -2.04603E-005, 1.0656, 0.0911717, 0, 0.0333333, 0.0578384, -0.0192802, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 3480.00000, 4.6619, 1, 1.06562, 0, 3.32494E-006, 1.06562, 0.0911731, 0, 0.0333333, 0.0578397, -0.0192795, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
19, 3540.00000, 4.64262, 1, 1.0656, 0, -5.53436E-006, 1.0656, 0.0911721, 0, 0.0333333, 0.0578388, -0.0192799, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
20, 0.00000, 4.62334, 1, 1.06569, 0, 4.58054E-005, 1.06569, 0.0911766, 0, 0.0333333, 0.0578433, -0.0192796, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.06562, 9999, 1.66667, 0
20, 60.00000, 4.60406, 1, 1.21872, 0, -6.47632E-005, 1.21872, 0.099231, 0, 0.0333333, 0.0658977, -0.0192811, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 120.00000, 4.58209, 1, 1.21873, 0, -1.24953E-005, 1.21873, 0.0992315, 0, 0.0333333, 0.0658982, -0.0219659, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 180.00000, 4.56012, 1, 1.21874, 0, -7.62904E-006, 1.21874, 0.0992317, 0, 0.0333333, 0.0658984, -0.0219661, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 240.00000, 4.53816, 1, 1.21874, 0, -7.08086E-006, 1.21874, 0.0992318, 0, 0.0333333, 0.0658984, -0.0219661, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 300.00000, 4.51619, 1, 1.21878, 0, 7.13036E-006, 1.21878, 0.0992339, 0, 0.0333333, 0.0659006, -0.0219662, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 360.00000, 4.49423, 1, 1.21867, 0, -4.00121E-005, 1.21867, 0.0992283, 0, 0.0333333, 0.065895, -0.0219669, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 420.00000, 4.47226, 1, 1.21873, 0, -9.18925E-006, 1.21873, 0.0992315, 0, 0.0333333, 0.0658982, -0.021965, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 480.00000, 4.45029, 1, 1.21881, 0, 2.74425E-005, 1.21881, 0.0992354, 0, 0.0333333, 0.0659021, -0.0219661, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 540.00000, 4.42833, 1, 1.21878, 0, 7.99405E-006, 1.21878, 0.0992338, 0, 0.0333333, 0.0659005, -0.0219674, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 600.00000, 4.40636, 1, 1.21877, 0, 5.91379E-006, 1.21877, 0.0992335, 0, 0.0333333, 0.0659002, -0.0219668, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 660.00000, 4.38439, 1, 1.21884, 0, -8.15275E-006, 1.21884, 0.0992372, 0, 0.0333333, 0.0659038, -0.0219667, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 720.00000, 4.36243, 1, 1.21885, 0, 8.40507E-005, 1.21885, 0.099238, 0, 0.0333333, 0.0659046, -0.0219679, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 780.00000, 4.34046, 1, 1.21882, 0, 4.44892E-005, 1.21882, 0.0992363, 0, 0.0333333, 0.0659029, -0.0219682, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 840.00000, 4.31849, 1, 1.21882, 0, 4.3442E-005, 1.21882, 0.0992362, 0, 0.0333333, 0.0659029, -0.0219676, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 900.00000, 4.29652, 1, 1.21883, 0, 4.90108E-005, 1.21883, 0.0992366, 0, 0.0333333, 0.0659032, -0.0219676, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 960.00000, 4.27455, 1, 1.21867, 0, 3.71238E-005, 1.21867, 0.0992284, 0, 0.0333333, 0.0658951, -0.0219677, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1020.00000, 4.25259, 1, 1.21881, 0, 1.72769E-005, 1.21881, 0.0992357, 0, 0.0333333, 0.0659024, -0.021965, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1080.00000, 4.23062, 1, 1.21874, 0, -1.37766E-005, 1.21874, 0.0992318, 0, 0.0333333, 0.0658985, -0.0219675, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1140.00000, 4.20866, 1, 1.21885, 0, 5.66571E-005, 1.21885, 0.0992375, 0, 0.0333333, 0.0659042, -0.0219662, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1200.00000, 4.18669, 1, 1.2188, 0, 2.82901E-005, 1.2188, 0.0992352, 0, 0.0333333, 0.0659019, -0.0219681, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1260.00000, 4.16472, 1, 1.21873, 0, -7.35855E-005, 1.21873, 0.0992315, 0, 0.0333333, 0.0658982, -0.0219673, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1320.00000, 4.14275, 1, 1.21882, 0, 3.22448E-005, 1.21882, 0.0992363, 0, 0.0333333, 0.0659029, -0.0219661, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1380.00000, 4.12079, 1, 1.2188, 0, 2.92106E-005, 1.2188, 0.0992349, 0, 0.0333333, 0.0659016, -0.0219676, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
