hour, t(sec), kWh,State,kWOut,kWIn,kvarOut,DCkW,kWTotalLosses,kWInvLosses,kWIdlingLosses,kWChDchLosses,kWh Chng,InvEff,InverterON,Vref,Vavg (DRC),VV Oper,VW Oper,DRC Oper,VV_DRC Oper,kWDesired,kW VW Limit,Limit kWOut Function,kVA Exceeded,kVA Exceeded,,kVA
20, 1440.00000, 4.09882, 1, 1.2188, 0, 3.13713E-005, 1.2188, 0.0992351, 0, 0.0333333, 0.0659018, -0.0219672, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1500.00000, 4.07685, 1, 1.2188, 0, 3.15683E-005, 1.2188, 0.0992352, 0, 0.0333333, 0.0659019, -0.0219673, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1560.00000, 4.05488, 1, 1.21884, 0, 9.25157E-005, 1.21884, 0.0992371, 0, 0.0333333, 0.0659038, -0.0219673, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1620.00000, 4.03292, 1, 1.21877, 0, 2.8396E-005, 1.21877, 0.0992334, 0, 0.0333333, 0.0659, -0.0219679, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1680.00000, 4.01095, 1, 1.21877, 0, 2.00508E-006, 1.21877, 0.0992336, 0, 0.0333333, 0.0659003, -0.0219667, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1740.00000, 3.98898, 1, 1.21878, 0, 1.16521E-005, 1.21878, 0.099234, 0, 0.0333333, 0.0659007, -0.0219667, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1800.00000, 3.96702, 1, 1.21877, 0, 8.35647E-006, 1.21877, 0.0992337, 0, 0.0333333, 0.0659004, -0.0219669, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1860.00000, 3.94505, 1, 1.21873, 0, -7.23123E-005, 1.21873, 0.0992315, 0, 0.0333333, 0.0658982, -0.0219668, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1920.00000, 3.92308, 1, 1.21879, 0, 1.02269E-005, 1.21879, 0.0992348, 0, 0.0333333, 0.0659015, -0.0219661, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 1980.00000, 3.90112, 1, 1.2188, 0, 3.08034E-005, 1.2188, 0.099235, 0, 0.0333333, 0.0659017, -0.0219672, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2040.00000, 3.87915, 1, 1.21878, 0, 1.33411E-005, 1.21878, 0.099234, 0, 0.0333333, 0.0659007, -0.0219672, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2100.00000, 3.85718, 1, 1.21876, 0, 1.11849E-006, 1.21876, 0.0992332, 0, 0.0333333, 0.0658999, -0.0219669, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2160.00000, 3.83522, 1, 1.21883, 0, 9.53911E-006, 1.21883, 0.0992366, 0, 0.0333333, 0.0659032, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2220.00000, 3.81325, 1, 1.21877, 0, 2.43495E-005, 1.21877, 0.0992337, 0, 0.0333333, 0.0659004, -0.0219677, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2280.00000, 3.79128, 1, 1.21876, 0, -7.41631E-007, 1.21876, 0.0992331, 0, 0.0333333, 0.0658998, -0.0219668, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2340.00000, 3.76931, 1, 1.2188, 0, 2.75665E-005, 1.2188, 0.0992351, 0, 0.0333333, 0.0659017, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2400.00000, 3.74735, 1, 1.2188, 0, 2.97342E-005, 1.2188, 0.0992352, 0, 0.0333333, 0.0659019, -0.0219672, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2460.00000, 3.72538, 1, 1.21865, 0, -5.63112E-005, 1.21865, 0.0992274, 0, 0.0333333, 0.065894, -0.0219673, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2520.00000, 3.70342, 1, 1.21878, 0, -1.44643E-005, 1.21878, 0.0992343, 0, 0.0333333, 0.065901, -0.0219647, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2580.00000, 3.68145, 1, 1.2188, 0, 2.90467E-005, 1.2188, 0.0992348, 0, 0.0333333, 0.0659015, -0.021967, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2640.00000, 3.65948, 1, 1.21876, 0, 2.19748E-006, 1.21876, 0.0992332, 0, 0.0333333, 0.0658999, -0.0219672, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2700.00000, 3.63751, 1, 1.21876, 0, 1.508E-007, 1.21876, 0.0992332, 0, 0.0333333, 0.0658998, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2760.00000, 3.61555, 1, 1.21869, 0, 5.90504E-005, 1.21869, 0.0992292, 0, 0.0333333, 0.0658959, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2820.00000, 3.59358, 1, 1.21875, 0, -1.90425E-005, 1.21875, 0.0992327, 0, 0.0333333, 0.0658994, -0.0219653, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2880.00000, 3.57162, 1, 1.21877, 0, -9.17252E-007, 1.21877, 0.0992334, 0, 0.0333333, 0.0659, -0.0219665, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 2940.00000, 3.54965, 1, 1.21876, 0, 8.71671E-007, 1.21876, 0.0992332, 0, 0.0333333, 0.0658998, -0.0219667, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 3000.00000, 3.52768, 1, 1.21876, 0, -3.25731E-008, 1.21876, 0.0992332, 0, 0.0333333, 0.0658998, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 3060.00000, 3.50572, 1, 1.21872, 0, -5.85638E-005, 1.21872, 0.0992307, 0, 0.0333333, 0.0658974, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 3120.00000, 3.48375, 1, 1.21878, 0, -7.10554E-006, 1.21878, 0.0992338, 0, 0.0333333, 0.0659005, -0.0219658, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 3180.00000, 3.46178, 1, 1.21876, 0, 3.02909E-006, 1.21876, 0.0992332, 0, 0.0333333, 0.0658999, -0.0219668, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 3240.00000, 3.43982, 1, 1.21876, 0, 5.00339E-008, 1.21876, 0.0992331, 0, 0.0333333, 0.0658998, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 3300.00000, 3.41785, 1, 1.21876, 0, -1.30692E-007, 1.21876, 0.0992332, 0, 0.0333333, 0.0658998, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 3360.00000, 3.39588, 1, 1.21872, 0, 4.51863E-005, 1.21872, 0.0992307, 0, 0.0333333, 0.0658973, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 3420.00000, 3.37392, 1, 1.21876, 0, -1.2316E-005, 1.21876, 0.0992328, 0, 0.0333333, 0.0658995, -0.0219658, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 3480.00000, 3.35195, 1, 1.21877, 0, -8.86514E-007, 1.21877, 0.0992333, 0, 0.0333333, 0.0659, -0.0219665, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
20, 3540.00000, 3.32999, 1, 1.21876, 0, 5.86562E-007, 1.21876, 0.0992332, 0, 0.0333333, 0.0658998, -0.0219667, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
21, 0.00000, 3.30802, 1, 1.21876, 0, -1.06945E-008, 1.21876, 0.0992332, 0, 0.0333333, 0.0658998, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.21876, 9999, 1.66667, 0
21, 60.00000, 3.28605, 1, 1.29002, 0, -8.02123E-005, 1.29002, 0.102984, 0, 0.0333333, 0.0696502, -0.0219666, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 120.00000, 3.26284, 1, 1.29004, 0, 2.30706E-006, 1.29004, 0.102985, 0, 0.0333333, 0.0696514, -0.0232167, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 180.00000, 3.23962, 1, 1.29003, 0, 3.16681E-006, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232171, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 240.00000, 3.2164, 1, 1.29003, 0, -3.52791E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232168, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 300.00000, 3.19318, 1, 1.29003, 0, -1.03749E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 360.00000, 3.16997, 1, 1.29005, 0, 7.67185E-005, 1.29005, 0.102985, 0, 0.0333333, 0.0696518, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 420.00000, 3.14675, 1, 1.29001, 0, 1.15583E-006, 1.29001, 0.102983, 0, 0.0333333, 0.0696498, -0.0232173, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 480.00000, 3.12353, 1, 1.29003, 0, -3.28638E-006, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232166, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 540.00000, 3.10032, 1, 1.29003, 0, 2.16851E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 600.00000, 3.0771, 1, 1.29003, 0, 1.19717E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 660.00000, 3.05388, 1, 1.29008, 0, -5.06944E-005, 1.29008, 0.102987, 0, 0.0333333, 0.0696533, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 720.00000, 3.03067, 1, 1.29004, 0, 1.34466E-005, 1.29004, 0.102984, 0, 0.0333333, 0.069651, -0.0232178, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 780.00000, 3.00745, 1, 1.29003, 0, 1.01765E-006, 1.29003, 0.102984, 0, 0.0333333, 0.0696505, -0.023217, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 840.00000, 2.98423, 1, 1.29003, 0, -6.43665E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232168, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 900.00000, 2.96101, 1, 1.29003, 0, 9.72575E-009, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 960.00000, 2.9378, 1, 1.28996, 0, 1.71053E-005, 1.28996, 0.10298, 0, 0.0333333, 0.069647, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1020.00000, 2.91458, 1, 1.29003, 0, -1.5338E-005, 1.29003, 0.102984, 0, 0.0333333, 0.0696505, -0.0232157, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1080.00000, 2.89137, 1, 1.29003, 0, 5.21995E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696508, -0.0232168, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1140.00000, 2.86815, 1, 1.29003, 0, 5.97889E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1200.00000, 2.84493, 1, 1.29003, 0, -7.03106E-008, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1260.00000, 2.82171, 1, 1.29013, 0, 4.91815E-005, 1.29013, 0.102989, 0, 0.0333333, 0.069656, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1320.00000, 2.7985, 1, 1.29002, 0, 1.92618E-005, 1.29002, 0.102983, 0, 0.0333333, 0.0696499, -0.0232187, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1380.00000, 2.77528, 1, 1.29002, 0, -3.59236E-006, 1.29002, 0.102984, 0, 0.0333333, 0.0696504, -0.0232166, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1440.00000, 2.75206, 1, 1.29003, 0, -5.16477E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232168, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1500.00000, 2.72885, 1, 1.29003, 0, 1.91905E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1560.00000, 2.70563, 1, 1.29002, 0, 0.000100051, 1.29002, 0.102984, 0, 0.0333333, 0.0696503, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1620.00000, 2.68241, 1, 1.29001, 0, -5.76795E-006, 1.29001, 0.102983, 0, 0.0333333, 0.0696496, -0.0232168, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1680.00000, 2.6592, 1, 1.29003, 0, -3.7697E-006, 1.29003, 0.102984, 0, 0.0333333, 0.0696507, -0.0232165, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1740.00000, 2.63598, 1, 1.29003, 0, 5.48545E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1800.00000, 2.61276, 1, 1.29003, 0, 1.13351E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1860.00000, 2.58954, 1, 1.29005, 0, 6.69312E-005, 1.29005, 0.102985, 0, 0.0333333, 0.0696519, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1920.00000, 2.56633, 1, 1.29001, 0, 2.40216E-006, 1.29001, 0.102983, 0, 0.0333333, 0.0696499, -0.0232173, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 1980.00000, 2.54311, 1, 1.29003, 0, -2.98291E-006, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232166, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2040.00000, 2.51989, 1, 1.29003, 0, 1.56648E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2100.00000, 2.49668, 1, 1.29003, 0, 1.12445E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2160.00000, 2.47346, 1, 1.29007, 0, -4.57767E-005, 1.29007, 0.102986, 0, 0.0333333, 0.0696526, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2220.00000, 2.45024, 1, 1.29004, 0, 1.04409E-005, 1.29004, 0.102984, 0, 0.0333333, 0.069651, -0.0232175, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2280.00000, 2.42703, 1, 1.29003, 0, 1.06804E-006, 1.29003, 0.102984, 0, 0.0333333, 0.0696505, -0.023217, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2340.00000, 2.40381, 1, 1.29003, 0, -5.23581E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232168, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2400.00000, 2.38059, 1, 1.29003, 0, -2.14262E-009, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2460.00000, 2.35738, 1, 1.28993, 0, 8.30151E-007, 1.28993, 0.102979, 0, 0.0333333, 0.0696455, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2520.00000, 2.33416, 1, 1.29003, 0, -2.06017E-005, 1.29003, 0.102984, 0, 0.0333333, 0.0696507, -0.0232152, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2580.00000, 2.31094, 1, 1.29003, 0, 1.64527E-006, 1.29003, 0.102984, 0, 0.0333333, 0.0696508, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2640.00000, 2.28773, 1, 1.29003, 0, 7.25612E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2700.00000, 2.26451, 1, 1.29003, 0, -1.27657E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2760.00000, 2.24129, 1, 1.28995, 0, -3.4548E-005, 1.28995, 0.10298, 0, 0.0333333, 0.0696464, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2820.00000, 2.21808, 1, 1.29004, 0, -1.56697E-005, 1.29004, 0.102984, 0, 0.0333333, 0.0696511, -0.0232155, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2880.00000, 2.19486, 1, 1.29003, 0, 2.71164E-006, 1.29003, 0.102984, 0, 0.0333333, 0.0696507, -0.023217, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 2940.00000, 2.17164, 1, 1.29003, 0, 4.34749E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 3000.00000, 2.14843, 1, 1.29003, 0, -1.48593E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 3060.00000, 2.12521, 1, 1.29003, 0, 7.88522E-005, 1.29003, 0.102984, 0, 0.0333333, 0.0696505, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 3120.00000, 2.10199, 1, 1.29001, 0, -4.03618E-006, 1.29001, 0.102983, 0, 0.0333333, 0.0696498, -0.0232168, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 3180.00000, 2.07878, 1, 1.29003, 0, -2.96414E-006, 1.29003, 0.102984, 0, 0.0333333, 0.0696507, -0.0232166, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 3240.00000, 2.05556, 1, 1.29003, 0, 4.08714E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 3300.00000, 2.03234, 1, 1.29003, 0, 9.06794E-008, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 3360.00000, 2.00912, 1, 1.29008, 0, -8.02035E-005, 1.29008, 0.102987, 0, 0.0333333, 0.0696534, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 3420.00000, 1.98591, 1, 1.29004, 0, 1.5162E-005, 1.29004, 0.102985, 0, 0.0333333, 0.0696513, -0.0232178, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 3480.00000, 1.96269, 1, 1.29002, 0, 2.09409E-006, 1.29002, 0.102984, 0, 0.0333333, 0.0696504, -0.0232171, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
21, 3540.00000, 1.93947, 1, 1.29003, 0, -7.98155E-007, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232168, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
22, 0.00000, 1.91626, 1, 1.29003, 0, -2.27833E-008, 1.29003, 0.102984, 0, 0.0333333, 0.0696506, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.29003, 9999, 1.66667, 0
22, 60.00000, 1.89304, 1, 1.20049, 0, 3.02738E-005, 1.20049, 0.0982712, 0, 0.0333333, 0.0649378, -0.0232169, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 120.00000, 1.87139, 1, 1.20055, 0, -1.62161E-005, 1.20055, 0.0982746, 0, 0.0333333, 0.0649413, -0.0216459, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 180.00000, 1.84975, 1, 1.20056, 0, 5.90155E-008, 1.20056, 0.098275, 0, 0.0333333, 0.0649417, -0.0216471, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 240.00000, 1.8281, 1, 1.20056, 0, 6.73311E-007, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 300.00000, 1.80645, 1, 1.20056, 0, -5.75734E-008, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 360.00000, 1.78481, 1, 1.20056, 0, -9.24208E-005, 1.20056, 0.0982749, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 420.00000, 1.76316, 1, 1.20057, 0, 4.49661E-006, 1.20057, 0.0982758, 0, 0.0333333, 0.0649424, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 480.00000, 1.74151, 1, 1.20055, 0, 3.49678E-006, 1.20055, 0.0982748, 0, 0.0333333, 0.0649414, -0.0216475, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 540.00000, 1.71986, 1, 1.20055, 0, -4.72943E-007, 1.20055, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216471, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 600.00000, 1.69822, 1, 1.20056, 0, -1.07382E-007, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 660.00000, 1.67657, 1, 1.20061, 0, -5.01764E-005, 1.20061, 0.0982776, 0, 0.0333333, 0.0649442, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 720.00000, 1.65492, 1, 1.20056, 0, 1.36042E-005, 1.20056, 0.0982753, 0, 0.0333333, 0.0649419, -0.0216481, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 780.00000, 1.63327, 1, 1.20055, 0, 9.83207E-007, 1.20055, 0.0982747, 0, 0.0333333, 0.0649414, -0.0216473, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 840.00000, 1.61163, 1, 1.20056, 0, -6.48439E-007, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216471, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 900.00000, 1.58998, 1, 1.20056, 0, 1.19631E-008, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 960.00000, 1.56833, 1, 1.2005, 0, 4.5567E-005, 1.2005, 0.0982722, 0, 0.0333333, 0.0649388, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1020.00000, 1.54669, 1, 1.20055, 0, -1.29053E-005, 1.20055, 0.0982745, 0, 0.0333333, 0.0649411, -0.0216463, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1080.00000, 1.52504, 1, 1.20056, 0, -8.43802E-007, 1.20056, 0.098275, 0, 0.0333333, 0.0649416, -0.021647, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1140.00000, 1.50339, 1, 1.20056, 0, 6.08493E-007, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1200.00000, 1.48174, 1, 1.20056, 0, -1.46092E-008, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1260.00000, 1.4601, 1, 1.2005, 0, 4.27682E-005, 1.2005, 0.0982718, 0, 0.0333333, 0.0649384, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1320.00000, 1.43845, 1, 1.20055, 0, -1.42761E-005, 1.20055, 0.0982745, 0, 0.0333333, 0.0649412, -0.0216461, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1380.00000, 1.4168, 1, 1.20056, 0, -5.92334E-007, 1.20056, 0.098275, 0, 0.0333333, 0.0649417, -0.0216471, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1440.00000, 1.39516, 1, 1.20056, 0, 6.41092E-007, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1500.00000, 1.37351, 1, 1.20056, 0, -2.77068E-008, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1560.00000, 1.35186, 1, 1.20061, 0, 4.35153E-005, 1.20061, 0.0982777, 0, 0.0333333, 0.0649444, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1620.00000, 1.33021, 1, 1.20054, 0, 9.32734E-006, 1.20054, 0.0982743, 0, 0.0333333, 0.064941, -0.0216481, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1680.00000, 1.30857, 1, 1.20055, 0, -2.59713E-006, 1.20055, 0.0982748, 0, 0.0333333, 0.0649414, -0.021647, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1740.00000, 1.28692, 1, 1.20056, 0, -1.69657E-007, 1.20056, 0.0982749, 0, 0.0333333, 0.0649415, -0.0216471, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1800.00000, 1.26527, 1, 1.20056, 0, 1.22146E-007, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1860.00000, 1.24363, 1, 1.20062, 0, 8.56318E-005, 1.20062, 0.0982781, 0, 0.0333333, 0.0649448, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1920.00000, 1.22198, 1, 1.20054, 0, 9.35309E-006, 1.20054, 0.0982739, 0, 0.0333333, 0.0649405, -0.0216483, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 1980.00000, 1.20033, 1, 1.20055, 0, -4.32837E-006, 1.20055, 0.0982748, 0, 0.0333333, 0.0649414, -0.0216468, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2040.00000, 1.17868, 1, 1.20056, 0, -3.56749E-008, 1.20056, 0.0982749, 0, 0.0333333, 0.0649415, -0.0216471, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2100.00000, 1.15704, 1, 1.20056, 0, 1.83643E-007, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2160.00000, 1.13539, 1, 1.20047, 0, 3.49423E-005, 1.20047, 0.0982702, 0, 0.0333333, 0.0649369, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2220.00000, 1.11374, 1, 1.20055, 0, -2.03855E-005, 1.20055, 0.0982746, 0, 0.0333333, 0.0649413, -0.0216456, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2280.00000, 1.0921, 1, 1.20056, 0, 2.14214E-007, 1.20056, 0.098275, 0, 0.0333333, 0.0649417, -0.0216471, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2340.00000, 1.07045, 1, 1.20055, 0, 8.33351E-007, 1.20055, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2400.00000, 1.0488, 1, 1.20055, 0, -7.72006E-008, 1.20055, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2460.00000, 1.02715, 1, 1.20064, 0, -6.73997E-005, 1.20064, 0.0982794, 0, 0.0333333, 0.0649461, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2520.00000, 1.00551, 1, 1.20056, 0, 2.16273E-005, 1.20056, 0.0982753, 0, 0.0333333, 0.064942, -0.0216487, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2580.00000, 0.983859, 1, 1.20055, 0, 1.04477E-006, 1.20055, 0.0982746, 0, 0.0333333, 0.0649413, -0.0216473, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2640.00000, 0.962212, 1, 1.20056, 0, -9.89608E-007, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216471, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2700.00000, 0.940565, 1, 1.20056, 0, 3.73749E-008, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2760.00000, 0.918918, 1, 1.20048, 0, 3.83408E-005, 1.20048, 0.0982706, 0, 0.0333333, 0.0649373, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2820.00000, 0.897272, 1, 1.20055, 0, -1.88064E-005, 1.20055, 0.0982746, 0, 0.0333333, 0.0649412, -0.0216458, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2880.00000, 0.875625, 1, 1.20056, 0, -6.68643E-008, 1.20056, 0.098275, 0, 0.0333333, 0.0649417, -0.0216471, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 2940.00000, 0.853977, 1, 1.20056, 0, 7.91636E-007, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 3000.00000, 0.83233, 1, 1.20055, 0, -6.2024E-008, 1.20055, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 3060.00000, 0.810683, 1, 1.20061, 0, 5.12813E-005, 1.20061, 0.0982777, 0, 0.0333333, 0.0649444, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 3120.00000, 0.789035, 1, 1.20054, 0, 9.14395E-006, 1.20054, 0.0982742, 0, 0.0333333, 0.0649409, -0.0216481, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 3180.00000, 0.767388, 1, 1.20055, 0, -2.88657E-006, 1.20055, 0.0982748, 0, 0.0333333, 0.0649414, -0.021647, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 3240.00000, 0.745741, 1, 1.20056, 0, -1.45745E-007, 1.20056, 0.0982749, 0, 0.0333333, 0.0649415, -0.0216471, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 3300.00000, 0.724094, 1, 1.20056, 0, 1.32472E-007, 1.20056, 0.0982748, 0, 0.0333333, 0.0649415, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 3360.00000, 0.702447, 1, 1.20053, 0, -8.47059E-005, 1.20053, 0.0982733, 0, 0.0333333, 0.06494, -0.0216472, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 3420.00000, 0.6808, 1, 1.20055, 0, -5.94273E-006, 1.20055, 0.0982747, 0, 0.0333333, 0.0649413, -0.0216467, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 1.20056, 9999, 1.66667, 0
22, 3480.00000, 0.666667, 0, 0, 0.0333331, -7.95345E-008, -0.0333331, 0.0333331, 0, 0.0333331, 0, -0.0141332, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
22, 3540.00000, 0.666667, 0, 0, 0.0333331, -1.39444E-008, -0.0333331, 0.0333331, 0, 0.0333331, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
23, 0.00000, 0.666667, 0, 0, 0.0333321, -2.97171E-007, -0.0333321, 0.0333321, 0, 0.0333321, 0, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 0, 9999, 1.66667, 0
23, 60.00000, 0.666667, -1, 0, 0.0277489, 2.65027E-007, -0.0277489, 0.0336272, 0, 0.0333333, 0.000293917, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 120.00000, 0.666667, -1, 0, 0.0277494, 2.36298E-008, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 180.00000, 0.666667, -1, 0, 0.0277494, 1.03375E-009, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 240.00000, 0.666667, -1, 0, 0.0277494, 2.69022E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 300.00000, 0.666667, -1, 0, 0.0277494, -3.30225E-014, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 360.00000, 0.666667, -1, 0, 0.0277496, 1.00101E-006, -0.0277496, 0.0336272, 0, 0.0333333, 0.000293882, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 420.00000, 0.666667, -1, 0, 0.0277495, 2.4096E-008, -0.0277495, 0.0336272, 0, 0.0333333, 0.000293887, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 480.00000, 0.666667, -1, 0, 0.0277494, -9.38689E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 540.00000, 0.666667, -1, 0, 0.0277494, -4.90126E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 600.00000, 0.666667, -1, 0, 0.0277494, -3.13612E-012, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 660.00000, 0.666667, -1, 0, 0.0277502, -1.0488E-006, -0.0277502, 0.0336272, 0, 0.0333333, 0.000293848, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 720.00000, 0.666667, -1, 0, 0.0277494, -4.65148E-008, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 780.00000, 0.666667, -1, 0, 0.0277494, -1.23807E-009, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 840.00000, 0.666667, -1, 0, 0.0277494, 1.99771E-012, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 900.00000, 0.666667, -1, 0, 0.0277494, 2.42385E-012, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 960.00000, 0.666667, -1, 0, 0.0277501, -3.29041E-007, -0.0277501, 0.0336272, 0, 0.0333333, 0.000293852, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1020.00000, 0.666667, -1, 0, 0.0277494, -2.26318E-008, -0.0277494, 0.0336272, 0, 0.0333333, 0.000293889, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1080.00000, 0.666667, -1, 0, 0.0277494, -9.66836E-010, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1140.00000, 0.666667, -1, 0, 0.0277494, -2.53771E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1200.00000, 0.666667, -1, 0, 0.0277494, 3.10543E-014, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1260.00000, 0.666667, -1, 0, 0.0277488, 5.63695E-007, -0.0277488, 0.0336273, 0, 0.0333333, 0.000293924, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1320.00000, 0.666667, -1, 0, 0.0277494, 2.77217E-008, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1380.00000, 0.666667, -1, 0, 0.0277494, 8.68189E-010, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1440.00000, 0.666667, -1, 0, 0.0277494, 1.01426E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1500.00000, 0.666667, -1, 0, 0.0277494, -8.1158E-013, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1560.00000, 0.666667, -1, 0, 0.0277516, -9.06668E-007, -0.0277516, 0.0336271, 0, 0.0333333, 0.000293777, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1620.00000, 0.666667, -1, 0, 0.0277495, -7.37868E-008, -0.0277495, 0.0336272, 0, 0.0333333, 0.000293887, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1680.00000, 0.666667, -1, 0, 0.0277494, -3.30232E-009, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1740.00000, 0.666667, -1, 0, 0.0277494, -9.21837E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1800.00000, 0.666667, -1, 0, 0.0277494, -3.30534E-013, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1860.00000, 0.666667, -1, 0, 0.027748, -1.0479E-006, -0.027748, 0.0336273, 0, 0.0333333, 0.000293964, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1920.00000, 0.666667, -1, 0, 0.0277493, 1.14307E-009, -0.0277493, 0.0336272, 0, 0.0333333, 0.000293895, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 1980.00000, 0.666667, -1, 0, 0.0277494, 1.78332E-009, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2040.00000, 0.666667, -1, 0, 0.0277494, 1.15306E-010, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2100.00000, 0.666667, -1, 0, 0.0277494, 4.58363E-012, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2160.00000, 0.666667, -1, 0, 0.0277493, -5.51832E-007, -0.0277493, 0.0336272, 0, 0.0333333, 0.000293898, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2220.00000, 0.666667, -1, 0, 0.0277494, -1.78895E-008, -0.0277494, 0.0336272, 0, 0.0333333, 0.000293891, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2280.00000, 0.666667, -1, 0, 0.0277494, -2.15395E-010, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2340.00000, 0.666667, -1, 0, 0.0277494, 1.79995E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2400.00000, 0.666667, -1, 0, 0.0277494, 1.61276E-012, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2460.00000, 0.666667, -1, 0, 0.0277498, 3.46504E-007, -0.0277498, 0.0336272, 0, 0.0333333, 0.000293869, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2520.00000, 0.666667, -1, 0, 0.0277495, 3.14633E-009, -0.0277495, 0.0336272, 0, 0.0333333, 0.000293888, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2580.00000, 0.666667, -1, 0, 0.0277494, -4.18156E-010, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2640.00000, 0.666667, -1, 0, 0.0277494, -3.4411E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2700.00000, 0.666667, -1, 0, 0.0277494, -1.60063E-012, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2760.00000, 0.666667, -1, 0, 0.0277491, 2.21556E-008, -0.0277491, 0.0336272, 0, 0.0333333, 0.000293907, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2820.00000, 0.666667, -1, 0, 0.0277494, 6.73442E-009, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2880.00000, 0.666667, -1, 0, 0.0277494, 4.41826E-010, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 2940.00000, 0.666667, -1, 0, 0.0277494, 1.85525E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 3000.00000, 0.666667, -1, 0, 0.0277494, 4.86023E-013, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 3060.00000, 0.666667, -1, 0, 0.0277504, 3.47562E-008, -0.0277504, 0.0336272, 0, 0.0333333, 0.000293838, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 3120.00000, 0.666667, -1, 0, 0.0277495, -1.72769E-008, -0.0277495, 0.0336272, 0, 0.0333333, 0.000293887, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 3180.00000, 0.666667, -1, 0, 0.0277494, -1.33391E-009, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 3240.00000, 0.666667, -1, 0, 0.0277494, -6.30293E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 3300.00000, 0.666667, -1, 0, 0.0277494, -2.00767E-012, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 3360.00000, 0.666667, -1, 0, 0.0277469, 1.23155E-006, -0.0277469, 0.0336274, 0, 0.0333333, 0.000294023, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 3420.00000, 0.666667, -1, 0, 0.0277494, 7.94571E-008, -0.0277494, 0.0336272, 0, 0.0333333, 0.000293892, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 3480.00000, 0.666667, -1, 0, 0.0277494, 3.11119E-009, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
23, 3540.00000, 0.666667, -1, 0, 0.0277494, 7.14601E-011, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
24, 0.00000, 0.666667, -1, 0, 0.0277494, -6.43483E-013, -0.0277494, 0.0336272, 0, 0.0333333, 0.00029389, 0, 1, 1, 9999, 9999, 9999, 9999, 9999, 9999, 9999, 9999, -0.0277494, 9999, 1.66667, 0
